datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-18 23:35:00,6382.5947265625,79.19477844238281,139.6187744140625,50.69749069213867,60.91944122314453,49.9808464050293,41.25992965698242,41.61710739135742,140.09613037109375,137.16639709472656,138.86703491210938,139.8611297607422,1060.1656494140625,495.21453857421875,371.67059326171875,348.99517822265625,369.3476867675781,350.38232421875,422.3117370605469,407.47998046875,418.9465637207031,400.3091125488281,481.57623291015625,468.17791748046875,479.15631103515625,465.1682434082031,3.4000000953674316,1.5199999809265137,999.281982421875,-0.05476300045847893,-2.038224220275879,-1.9642634391784668,-1.9979848861694336,-2.020416736602783,-0.21049486100673676,-0.13786424696445465,0.335957795381546,0.38610851764678955,0.8274439573287964,0.7554937601089478,0.8169219493865967,0.6347899436950684,0.8610511422157288,1.0600143671035767,0.44277891516685486,25.712932586669922,91.09272003173828,165.5650634765625,28.903188705444336,90.66999816894531,160.89358520507812,27.191991806030273,223.36111450195312,7.398327827453613,0.0,0.6501202583312988,24.548351287841797,2.8788177967071533,4.24955940246582,4.1333513259887695,2.819504499435425,3.2959487438201904,2.1057450771331787,0.207373060557138,0.24918493600775163,0.20444169813426952,0.16876965259086132,0.17023065270997953,0.03830335871886388,138.99767303466797,0.16610261105909827,102.49636840820312,675.2299919409987,277.57832845052087,-54.76300045847893,-2005.2223205566406,0.025314291950905208,-0.1741795539855957,0.7220663130283356,1.451711893081665,1.5829377174377441
2024-10-18 23:40:00,6393.29833984375,79.16771697998047,139.6012420654297,50.47386932373047,60.87730026245117,49.314605712890625,41.16152572631836,41.6740608215332,140.515869140625,137.16639709472656,138.66331481933594,139.67498779296875,1027.879150390625,496.2772216796875,372.7492370605469,349.2973327636719,372.66278076171875,351.40875244140625,422.90960693359375,408.50189208984375,419.2841491699219,400.9579162597656,477.0544128417969,465.6568603515625,473.2213134765625,461.5736389160156,3.4000000953674316,1.5199999809265137,1000.4521484375,-0.08758626133203506,-2.063138484954834,-2.00447940826416,-2.034787178039551,-2.0766375064849854,-0.11364316195249557,-0.04837101325392723,0.3348754048347473,0.3395784795284271,0.8150970935821533,0.7991718649864197,0.8002194166183472,0.6330200433731079,0.874005138874054,1.0758600234985352,0.4535221457481384,26.89591407775879,91.09272003173828,165.5650634765625,28.903188705444336,90.66999816894531,160.89358520507812,27.191991806030273,219.98085021972656,13.876394271850586,0.0,0.6080538034439087,39.48040008544922,2.936228036880493,4.278436183929443,4.122324466705322,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2072837249898449,0.2500080484179035,0.2025229154319558,0.1690402280057653,0.1711450831545305,0.03808696996500165,139.00514221191406,0.16077446972633316,100.485107421875,675.2299919409987,277.90337456597223,-87.58626133203506,-2044.7606444358826,0.02534205808021288,-0.0810070876032114,0.6744538843631744,1.433239459991455,1.614268958568573
2024-10-18 23:45:00,6407.12646484375,79.16395568847656,139.577880859375,50.83002853393555,60.71830368041992,49.41731262207031,41.0396614074707,41.37580490112305,140.201416015625,137.16639709472656,138.5580291748047,139.52850341796875,1015.75341796875,494.8583068847656,373.07305908203125,347.76263427734375,373.13226318359375,352.3024597167969,420.0440673828125,405.9825744628906,421.8110656738281,407.3722839355469,465.7033996582031,462.6786804199219,481.6393737792969,466.2577209472656,3.4000000953674316,1.5199999809265137,995.2560424804688,-0.008116114884614944,-2.0136642456054688,-1.942261815071106,-1.9898158311843872,-1.9721951484680176,-0.14381250739097595,-0.062058329582214355,0.3238902688026428,0.33045685291290283,0.8632869720458984,0.7840497493743896,0.8267622590065002,0.6649162769317627,0.8740686774253845,1.0876059532165527,0.41915538907051086,27.145177841186523,91.09272003173828,165.5650634765625,28.903188705444336,90.66999816894531,160.89358520507812,27.191991806030273,220.79464721679688,5.466660022735596,0.0,0.6070607900619507,232.6814422607422,2.8739309310913086,4.266145706176758,4.122280120849609,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20884952120893346,0.2494782910422358,0.20304497908477714,0.1686230341146609,0.1700041745493927,0.03798600081962872,138.86358642578125,0.15853494129423604,93.046875,675.2299919409987,276.46001180013025,-8.116114884614944,-1979.4842600822449,0.02579307317207338,-0.10293541848659515,0.6543471217155457,1.491678535938263,1.647336721420288
2024-10-18 23:50:00,6387.3486328125,79.14439392089844,139.61752319335938,51.05425262451172,60.98120880126953,50.0843391418457,41.8621940612793,42.12730407714844,140.8743438720703,137.0428009033203,138.6389923095703,139.67498779296875,1011.5079956054688,494.8384094238281,370.6014099121094,346.9718322753906,373.07305908203125,351.8105773925781,422.7328796386719,404.85577392578125,421.3721618652344,403.416748046875,478.38037109375,471.9441223144531,483.0979309082031,464.0412292480469,3.4000000953674316,1.5199999809265137,994.24072265625,-0.020802389830350876,-2.111464738845825,-2.0144104957580566,-2.0689430236816406,-2.085789203643799,-0.12266665697097778,-0.0676826536655426,0.3048781454563141,0.33252477645874023,0.865764319896698,0.7854703068733215,0.8312966823577881,0.6609901189804077,0.8893463611602783,1.0668714046478271,0.43798935413360596,26.223600387573242,91.15376281738281,166.71865844726562,29.153440475463867,90.66999816894531,160.89358520507812,27.191991806030273,225.77914428710938,4.652950286865234,0.0,0.6137219071388245,55.941429138183594,2.7930116653442383,4.252824306488037,4.197027683258057,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20744544352015457,0.2477810026759842,0.20350445678066348,0.17009594631886787,0.17117315070432987,0.03853074457870745,139.05778121948242,0.15836116889083568,106.217529296875,675.2299919409987,276.177978515625,-20.802389830350876,-2070.1518654823303,0.026868160381744825,-0.09517465531826019,0.6374029219150543,1.4922868013381958,1.6512346267700195
2024-10-18 23:55:00,6412.9189453125,79.11578369140625,139.6083221435547,51.01018524169922,60.98168182373047,49.13920974731445,41.476558685302734,41.929988861083984,140.51577758789062,137.0428009033203,138.66331481933594,139.69937133789062,1050.506103515625,496.1737060546875,371.20623779296875,347.64935302734375,372.292724609375,350.7455749511719,422.0136413574219,403.7232666015625,418.9425354003906,400.57916259765625,479.50732421875,466.66461181640625,479.35546875,462.5155334472656,3.4000000953674316,1.5199999809265137,1010.5308227539062,-0.05731543153524399,-2.099728584289551,-2.0158772468566895,-2.0582451820373535,-2.0729146003723145,-0.08820604532957077,-0.026934703812003136,0.3337245583534241,0.31817081570625305,0.8097788095474243,0.77964186668396,0.831240177154541,0.6472055912017822,0.8942949175834656,1.047800898551941,0.4218536615371704,26.477012634277344,91.15376281738281,166.71865844726562,29.153440475463867,90.66999816894531,160.89358520507812,27.191991806030273,218.65257263183594,5.502394199371338,0.0,0.6156436204910278,38.793067932128906,2.876239538192749,4.303133964538574,4.279940605163574,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20859851474955468,0.24937545698150745,0.20094744060794517,0.16961217642480148,0.17146641123619122,0.03813203105239226,138.98031616210938,0.16381091239013534,111.4404296875,675.2299919409987,280.70300632052954,-57.31543153524399,-2061.691403388977,0.02543812282711354,-0.05757037457078695,0.6518953740596771,1.4784457683563232,1.5894206762313843
2024-10-19 00:00:00,6401.42919921875,79.09923553466797,139.61585998535156,50.81267166137695,60.91367721557617,49.93072509765625,40.71651077270508,41.38933181762695,140.29995727539062,137.16639709472656,138.66331481933594,139.7802734375,1023.8689575195312,496.52618408203125,374.0981750488281,348.9518127441406,376.4166259765625,351.36761474609375,422.1216735839844,396.09808349609375,417.1671142578125,399.9497985839844,477.7266540527344,452.4369201660156,482.7169494628906,463.5163269042969,3.4000000953674316,1.5199999809265137,1006.1576538085938,0.0004908426199108362,-2.080449104309082,-1.974120020866394,-2.0264761447906494,-2.032872438430786,-0.17186293005943298,-0.0945708304643631,0.36186128854751587,0.3174397647380829,0.8139213919639587,0.7690228819847107,0.8526005148887634,0.6951823830604553,0.9040188789367676,1.0431197881698608,0.45412370562553406,32.33744430541992,91.15376281738281,166.71865844726562,29.153440475463867,90.66999816894531,160.89358520507812,27.191991806030273,227.403564453125,4.430981159210205,0.0,0.6305357813835144,20.209056854248047,2.9513392448425293,4.363488674163818,4.316317081451416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20845119666854592,0.24988902362163865,0.20483314608009334,0.1670332442131644,0.16979338941655767,0.038079452100273324,138.97748565673828,0.15994380718051016,137.9266357421875,675.2299919409987,279.48823716905383,0.4908426199108362,-2028.479427099228,0.02597458482268847,-0.13321688026189804,0.6793010532855988,1.5477828979492188,1.5829442739486694
2024-10-19 00:05:00,6394.38330078125,79.06446838378906,139.58914184570312,51.17046356201172,61.20614242553711,49.349327087402344,41.32405471801758,41.92253112792969,140.201416015625,137.13783264160156,138.7686004638672,139.86122131347656,1017.329833984375,498.9730224609375,379.1593933105469,350.7532043457031,376.6697998046875,352.8650207519531,416.47991943359375,397.6195983886719,415.1756286621094,391.76690673828125,476.6663513183594,460.28741455078125,475.63372802734375,446.720458984375,3.4000000953674316,1.5199999809265137,1012.4915161132812,-0.07250263541936874,-2.1651697158813477,-2.0585274696350098,-2.1263060569763184,-2.103071928024292,-0.15488258004188538,-0.09735485166311264,0.32439985871315,0.40419378876686096,0.8522709608078003,0.7260253429412842,0.8485811948776245,0.6646470427513123,0.9155385494232178,1.0609111785888672,0.46639323234558105,34.88216781616211,91.71835327148438,166.74307250976562,30.233795166015625,90.66999816894531,160.89358520507812,27.191991806030273,215.0308074951172,7.085309028625488,0.0,0.6438370943069458,111.88577270507812,2.9086365699768066,4.3795647621154785,4.323359489440918,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2088824648063265,0.2498490144737441,0.2014484208464919,0.16868853249356147,0.17113156737987603,0.03831057779895183,138.99226760864258,0.15909741192087754,139.772216796875,675.2299919409987,281.24764336480035,-72.50263541936874,-2113.268792629242,0.02579974772812496,-0.126118715852499,0.728593647480011,1.5132282376289368,1.5782963037490845
2024-10-19 00:10:00,6424.53759765625,79.07044219970703,139.5954132080078,50.74390411376953,60.834896087646484,50.366146087646484,40.522525787353516,40.90010452270508,140.17706298828125,137.32568359375,138.8967742919922,139.9152069091797,1005.1854248046875,492.7992858886719,366.8207702636719,346.9667053222656,369.9764709472656,353.3857727050781,417.7344665527344,406.0583801269531,416.8078918457031,404.1700744628906,465.00634765625,461.68731689453125,462.6175537109375,455.1595153808594,3.4000000953674316,1.5199999809265137,989.999267578125,-0.03883181884884834,-2.1024277210235596,-1.9987530708312988,-2.054069995880127,-2.065880298614502,-0.09875281155109406,-0.04380365088582039,0.33716344833374023,0.37343716621398926,0.8189047574996948,0.743169903755188,0.8299728035926819,0.6540360450744629,0.9079205989837646,1.0412225723266602,0.4659845232963562,27.530105590820312,91.71835327148438,166.74307250976562,30.233795166015625,90.66999816894531,160.89358520507812,27.191991806030273,226.20541381835938,3.9639689922332764,0.0,0.5935589075088501,20.25635528564453,3.043334484100342,4.397002220153809,4.225464820861816,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20850724990928307,0.2499712448871309,0.20695503810111235,0.16650749600100945,0.16805897110146426,0.03788094830169639,139.07868194580078,0.15646035368699399,71.53573608398438,675.2299919409987,274.9997965494792,-38.83181884884834,-2055.282771587372,0.02666385370398185,-0.07127823121845722,0.7106006145477295,1.4840088486671448,1.5620746612548828
2024-10-19 00:15:00,6428.37548828125,79.04439544677734,139.59371948242188,51.032875061035156,61.05220031738281,49.52910614013672,40.23378372192383,40.56048583984375,140.09613037109375,137.61044311523438,139.00205993652344,140.1190185546875,1019.2220458984375,490.41339111328125,369.92047119140625,349.7184753417969,370.828369140625,351.3675231933594,423.18255615234375,405.0050354003906,417.70257568359375,406.04168701171875,471.8367919921875,467.7279052734375,474.83447265625,466.7246398925781,3.4000000953674316,1.5199999809265137,991.4346313476562,-0.05457305163145065,-2.1375539302825928,-2.0516486167907715,-2.089099884033203,-2.118858814239502,-0.1156357005238533,-0.0638817548751831,0.3367457091808319,0.3484126031398773,0.8108816146850586,0.7600415349006653,0.8562142252922058,0.6921117901802063,0.9342020153999329,1.045176386833191,0.4495507776737213,27.112695693969727,91.71835327148438,166.74307250976562,30.233795166015625,90.66999816894531,160.89358520507812,27.191991806030273,226.64720153808594,3.784757137298584,0.0,0.6145504713058472,43.94706726074219,2.991363763809204,4.356652736663818,4.058467864990234,4.211490154266357,6.317234992980957,9.764561653137207,0.21052432303247284,0.2518567320788379,0.20432087214535768,0.16597516935823464,0.1673229033850969,0.037709130638405634,139.20691299438477,0.15855048413964787,81.719970703125,675.2299919409987,275.3985087076823,-54.57305163145065,-2099.2903113365173,0.02695939205866827,-0.0897587276995182,0.6851583123207092,1.548326015472412,1.5709231495857239
2024-10-19 00:20:00,6371.4462890625,79.01228332519531,139.5373992919922,50.78996658325195,60.86751937866211,50.10875701904297,39.52971267700195,40.31608200073242,140.201416015625,137.64031982421875,139.02659606933594,140.22430419921875,1065.5491943359375,496.3331298828125,375.1244201660156,350.602294921875,370.8072509765625,350.3868103027344,423.75244140625,400.5185546875,416.7037048339844,398.89910888671875,483.33740234375,456.1929931640625,473.4248046875,463.6080627441406,3.4000000953674316,1.5199999809265137,1001.8285522460938,-0.05841277912259102,-2.0729825496673584,-1.9880210161209106,-2.035625696182251,-2.0505967140197754,-0.13255155086517334,-0.05075182393193245,0.31715813279151917,0.32510730624198914,0.8318907022476196,0.7586164474487305,0.8327850103378296,0.6594458818435669,0.9112710356712341,1.0502859354019165,0.44258061051368713,29.456058502197266,92.1150894165039,168.56198120117188,30.53287696838379,90.66999816894531,160.89358520507812,27.191991806030273,227.8059539794922,7.541743278503418,0.0,0.6507757902145386,30.723297119140625,3.0639359951019287,4.3993096351623535,4.101715087890625,4.211490154266357,4.92006778717041,7.804238319396973,0.21021289781513047,0.25192254478911946,0.20739346228199168,0.16360820868057427,0.1668628864331841,0.037921066379144254,139.2731590270996,0.16723819773308068,122.94219970703125,675.2299919409987,278.2857089572483,-58.41277912259102,-2036.8064939975739,0.025546471013611148,-0.0916516873985529,0.6422654390335083,1.4922308921813965,1.59050714969635
2024-10-19 00:25:00,6408.32373046875,79.00727081298828,139.5524139404297,50.96883010864258,60.76887512207031,49.852210998535156,40.01913833618164,40.32258987426758,140.09613037109375,138.95278930664062,139.08282470703125,140.1997833251953,1044.5191650390625,497.0374755859375,378.83111572265625,350.8537292480469,374.24578857421875,350.69219970703125,421.5803527832031,404.1501770019531,416.3666076660156,392.8479919433594,479.6727294921875,460.41375732421875,472.5200500488281,449.0218505859375,3.4000000953674316,1.5199999809265137,996.787109375,0.03648948296904564,-2.0613820552825928,-1.9722702503204346,-2.0186610221862793,-2.020120620727539,-0.13035213947296143,-0.06103898212313652,0.38330215215682983,0.3553318679332733,0.8059757351875305,0.7573357820510864,0.8476710915565491,0.6672430038452148,0.91399085521698,1.0352314710617065,0.47925204038619995,31.83945083618164,92.1150894165039,168.56198120117188,30.53287696838379,90.66999816894531,160.89358520507812,27.191991806030273,226.6063995361328,3.929786443710327,0.0,0.6271111965179443,38.049293518066406,2.9616425037384033,4.320071220397949,3.961667060852051,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21067450777960064,0.25118200334151525,0.20605907554586594,0.16541506353525665,0.16666934979776155,0.03775271890360643,139.58288192749023,0.16299413215859165,135.2369384765625,675.2299919409987,276.88530815972223,36.48948296904564,-2018.1084871292114,0.02679952090893119,-0.09569556079804897,0.7386340200901031,1.514914095401764,1.563311517238617
2024-10-19 00:30:00,6412.3193359375,78.9845199584961,139.50433349609375,50.88471221923828,60.95319366455078,49.661808013916016,39.776206970214844,40.16328048706055,139.94964599609375,138.73875427246094,139.00205993652344,140.1190185546875,1029.0919189453125,494.05377197265625,371.44384765625,347.37908935546875,369.653076171875,352.703125,416.4361267089844,402.48480224609375,417.7900695800781,400.6467590332031,474.8847351074219,465.546875,470.5673522949219,457.7889709472656,3.4000000953674316,1.5199999809265137,1000.9759521484375,-0.059378482401371,-2.0815958976745605,-1.9929797649383545,-2.0261948108673096,-2.0723440647125244,-0.15082557499408722,-0.083809994161129,0.33679264783859253,0.32963433861732483,0.8233452439308167,0.7803558111190796,0.8329013586044312,0.6736992001533508,0.9195144176483154,1.0769374370574951,0.43201738595962524,33.09340286254883,92.1150894165039,168.56198120117188,30.53287696838379,90.66999816894531,160.89358520507812,27.191991806030273,217.85189819335938,6.501884460449219,0.0,0.6198474764823914,75.48905944824219,2.933075428009033,4.262119293212891,3.7284703254699707,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21075580077165715,0.2524577339656339,0.2056907400919531,0.16474626633532116,0.16634945883543467,0.037652398251884836,139.4523696899414,0.16048669210496458,94.2255859375,675.2299919409987,278.0488755967882,-59.378482401371,-2043.2786345481873,0.02566123325848432,-0.11731778457760811,0.6664269864559174,1.506600558757782,1.6037010550498962
2024-10-19 00:35:00,6419.90234375,78.97322082519531,139.40809631347656,50.52328872680664,60.68635559082031,50.020240783691406,39.88776397705078,40.398048400878906,139.94964599609375,138.1764373779297,139.00205993652344,140.01373291015625,1032.7952880859375,491.72198486328125,370.0251770019531,348.8336486816406,369.6077575683594,350.5834655761719,422.5223083496094,407.57000732421875,417.75238037109375,402.83642578125,472.407958984375,467.3222961425781,473.3040771484375,464.97589111328125,3.4000000953674316,1.5199999809265137,988.1854248046875,-0.023512685671448708,-2.113057851791382,-2.032094955444336,-2.057980537414551,-2.073258638381958,-0.10334416478872299,-0.03626365587115288,0.3505849242210388,0.3648833632469177,0.8559434413909912,0.7516857385635376,0.8410903811454773,0.709862470626831,0.9223505854606628,1.0787285566329956,0.44958385825157166,31.630525588989258,92.1150894165039,168.56198120117188,30.53287696838379,90.66999816894531,160.89358520507812,27.191991806030273,225.818603515625,8.687698364257812,0.0,0.6566479802131653,16.249418258666992,2.930717706680298,4.2754340171813965,3.8838281631469727,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20919256700135525,0.2512729243863526,0.2071096881310969,0.16515598941753296,0.16726883106366228,0.037619839765066214,139.28546905517578,0.1608739872953675,83.4979248046875,675.2299919409987,274.49595133463544,-23.512685671448708,-2069.0979957580566,0.02714849191693256,-0.06980391032993793,0.7154682874679565,1.5509528517723083,1.6076291799545288
2024-10-19 00:40:00,6407.64013671875,78.9600601196289,139.41590881347656,51.00932312011719,61.02238082885742,49.784027099609375,39.75968933105469,40.208404541015625,139.8443603515625,137.7088623046875,139.00205993652344,140.01373291015625,1053.1824951171875,495.6544494628906,371.4103088378906,348.83349609375,367.5903015136719,349.9656677246094,421.7959289550781,404.17340087890625,417.5478210449219,397.9542236328125,483.5828857421875,469.5165100097656,476.936767578125,463.2876892089844,3.4000000953674316,1.5199999809265137,1004.8541870117188,-0.06930476427078247,-2.110227108001709,-2.019196033477783,-2.0529050827026367,-2.089691162109375,-0.1989293396472931,-0.13271169364452362,0.33322954177856445,0.37504374980926514,0.8435861468315125,0.7434806823730469,0.8620221018791199,0.7121106386184692,0.9383687376976013,1.0749138593673706,0.4489693343639374,27.066448211669922,90.97370147705078,164.0086212158203,28.732284545898438,90.66999816894531,160.89358520507812,27.191991806030273,220.7264404296875,5.463179111480713,0.0,0.6305984258651733,82.11793518066406,2.927082061767578,4.282218933105469,3.7770698070526123,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21097078407481068,0.2523840494660179,0.20590305044577278,0.16444313156226453,0.16629898445113414,0.03773367726054415,139.14225387573242,0.16436355236024622,105.13302612304688,675.2299919409987,279.1261630588108,-69.30476427078247,-2068.004846572876,0.02565349486678591,-0.16582051664590836,0.7082732915878296,1.5741327404975891,1.5870668292045593
2024-10-19 00:45:00,6411.7353515625,78.94209289550781,139.4101104736328,50.69812774658203,60.721805572509766,49.68110275268555,40.00925064086914,40.45335006713867,139.94964599609375,137.37696838378906,139.2782745361328,140.1190185546875,1057.45458984375,495.60675048828125,367.84979248046875,347.18243408203125,367.90716552734375,350.2316589355469,420.9796142578125,406.201171875,417.2777404785156,397.6653747558594,476.9313049316406,464.5731201171875,471.9046325683594,460.7294921875,3.4000000953674316,1.5199999809265137,1007.4986572265625,-0.048349011689424515,-2.0450997352600098,-1.9661613702774048,-1.996774435043335,-2.0091545581817627,-0.1187223494052887,-0.05726681277155876,0.33775535225868225,0.3475334942340851,0.7944151163101196,0.7459755539894104,0.8395413160324097,0.6695865392684937,0.920922040939331,1.0368739366531372,0.44256100058555603,25.873159408569336,90.97370147705078,164.0086212158203,28.732284545898438,90.66999816894531,160.89358520507812,27.191991806030273,231.8059844970703,7.625217914581299,0.0,0.6369715929031372,16.00883674621582,2.8968398571014404,4.279395580291748,3.969991445541382,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2098748322488603,0.25136981038195383,0.20566465803781533,0.16562613137565269,0.16746456795571785,0.03767523510166676,139.18097686767578,0.1649248654010735,96.26699829101562,675.2299919409987,279.8607381184896,-48.349011689424515,-2004.297524690628,0.024973158185112292,-0.08799458108842373,0.6852888464927673,1.5091278553009033,1.54039067029953
2024-10-19 00:50:00,6395.708984375,78.93081665039062,139.39671325683594,50.87327575683594,60.737831115722656,49.452735900878906,40.15199279785156,40.5811882019043,139.94964599609375,137.2716827392578,139.2538299560547,140.1190185546875,1050.83447265625,493.4812316894531,371.1517333984375,349.3881530761719,369.97821044921875,350.337646484375,421.96405029296875,406.65020751953125,415.6889953613281,398.7972412109375,475.43182373046875,466.2135925292969,470.9918518066406,460.5069580078125,3.4000000953674316,1.5199999809265137,1005.8037109375,-0.014262456446886063,-2.0563197135925293,-1.9519789218902588,-1.985948920249939,-2.0390474796295166,-0.1530795693397522,-0.08457660675048828,0.37331682443618774,0.3335705101490021,0.8800669312477112,0.7512286305427551,0.7285192012786865,0.6794688701629639,0.8585206866264343,1.0745785236358643,0.45466741919517517,26.90500831604004,90.97370147705078,164.0086212158203,28.732284545898438,90.66999816894531,160.89358520507812,27.191991806030273,209.79246520996094,3.751206159591675,0.0,0.5966938138008118,107.02336883544922,2.848398208618164,4.2290520668029785,3.958641290664673,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2103966168109467,0.2511934603988137,0.20452168984207922,0.16605660471451586,0.16783162823364453,0.03780613288752102,139.14854431152344,0.16430304681208685,93.3128662109375,675.2299919409987,279.38991970486114,-14.262456446886063,-2008.323758840561,0.025545654830490486,-0.11882808804512024,0.7068873345851898,1.4079880714416504,1.6312955617904663
2024-10-19 00:55:00,6370.00537109375,78.93230438232422,139.3274688720703,51.25743103027344,61.166656494140625,49.94791793823242,40.37710189819336,41.37849044799805,139.94964599609375,137.2716827392578,139.35911560058594,140.1190185546875,1077.9761962890625,492.1099853515625,371.7613220214844,347.2811279296875,371.6600646972656,351.2901611328125,418.65350341796875,406.48175048828125,418.68756103515625,404.1068420410156,465.7239990234375,462.8792419433594,472.7875671386719,463.62286376953125,3.4000000953674316,1.5199999809265137,1003.0939331054688,-0.10153570771217346,-2.11588454246521,-2.0378618240356445,-2.075388193130493,-2.0727505683898926,-0.16141194105148315,-0.10157489031553268,0.30186569690704346,0.3511113226413727,0.931743860244751,0.7362866401672363,0.7068212032318115,0.6446129679679871,0.8172105550765991,1.0921813249588013,0.4552580416202545,25.900495529174805,89.75906372070312,166.70034790039062,30.001853942871094,90.66999816894531,160.89358520507812,27.191991806030273,223.10787963867188,4.669678688049316,0.0,0.622473418712616,12.576993942260742,2.8496904373168945,4.285404682159424,4.065584659576416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20996164092193356,0.2505519942978207,0.20459758907447953,0.16539343466530285,0.16949534104046332,0.038324551328740936,139.17486572265625,0.1692268896947524,83.61203002929688,675.2299919409987,278.637203640408,-101.53570771217346,-2075.47128200531,0.02542463741270755,-0.13149341568350792,0.6529770195484161,1.3514341711997986,1.6680305004119873
2024-10-19 01:00:00,6373.974609375,78.92103576660156,139.2639923095703,50.850276947021484,60.850650787353516,49.72535705566406,40.80950927734375,41.119083404541016,139.94964599609375,137.2716827392578,140.2655029296875,140.1190185546875,1030.3475341796875,492.4873352050781,369.8146057128906,347.0846252441406,372.13525390625,351.760498046875,420.3718566894531,404.99481201171875,418.89361572265625,401.99920654296875,475.96063232421875,472.4309387207031,479.5122985839844,464.8939514160156,3.4000000953674316,1.5199999809265137,995.6838989257812,-0.004517450928688049,-2.046976327896118,-1.9593478441238403,-2.0001330375671387,-2.0023903846740723,-0.1505681872367859,-0.09215745329856873,0.2962110936641693,0.3740859627723694,0.9235995411872864,0.7068425416946411,0.7288165092468262,0.6756172180175781,0.8245264291763306,1.085878849029541,0.43918487429618835,25.179105758666992,89.75906372070312,166.70034790039062,30.001853942871094,90.66999816894531,160.89358520507812,27.191991806030273,215.20089721679688,10.21349048614502,0.0,0.5939960479736328,55.508853912353516,2.843519687652588,4.299068450927734,4.1932806968688965,4.211490154266357,3.2959487438201904,2.1057450771331787,0.208955240491895,0.25004902888940017,0.2043326913034687,0.16769546475209643,0.1689675745631397,0.03817945511015865,139.40146255493164,0.16164914316794216,93.52423095703125,675.2299919409987,276.57886081271704,-4.517450928688049,-2002.2118985652924,0.026115064063044233,-0.12136282026767731,0.6702970564365387,1.4044337272644043,1.6304420828819275
2024-10-19 01:05:00,6408.70751953125,78.91586303710938,139.25946044921875,50.89054489135742,61.13849639892578,50.28285217285156,40.48246383666992,40.95072555541992,139.9838409423828,137.2716827392578,139.9267578125,140.22430419921875,1029.3072509765625,495.1319580078125,369.7600402832031,347.2422790527344,372.0925598144531,351.3606872558594,420.20599365234375,406.0466003417969,417.2771301269531,398.6412048339844,474.8441162109375,466.3751220703125,471.4783630371094,458.8489990234375,3.4000000953674316,1.5199999809265137,1006.96923828125,-0.06451837718486786,-2.0735630989074707,-1.9915482997894287,-2.0146188735961914,-2.0391592979431152,-0.11148543655872345,-0.05260408669710159,0.339387983083725,0.36623457074165344,0.9018858075141907,0.7514532208442688,0.715614378452301,0.6391879916191101,0.8224489092826843,1.1082541942596436,0.45251014828681946,25.765859603881836,89.75906372070312,166.70034790039062,30.001853942871094,90.66999816894531,160.89358520507812,27.191991806030273,214.5218505859375,5.700556755065918,0.0,0.5798825621604919,91.80485534667969,2.8862438201904297,4.332884788513184,4.176774501800537,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20878593444932994,0.25082966057304934,0.20629278582295618,0.16608525334115143,0.16800636581351308,0.03803342282548928,139.35164642333984,0.16061073903585613,97.143310546875,675.2299919409987,279.71367730034723,-64.51837718486786,-2029.7223925590515,0.025117721294865492,-0.08204476162791252,0.7056225538253784,1.3548023700714111,1.6533390283584595
2024-10-19 01:10:00,6409.9375,78.91063690185547,139.2489776611328,50.58110809326172,60.64740753173828,49.456871032714844,40.05990219116211,40.57748794555664,140.06201171875,137.16639709472656,140.7014617919922,140.1190185546875,1012.9374389648438,494.1257019042969,372.1837158203125,346.8545837402344,373.1805419921875,351.5220947265625,420.1126708984375,405.2622375488281,419.2845764160156,403.7914733886719,471.08074951171875,466.9028625488281,479.3128356933594,465.4278564453125,3.4000000953674316,1.5199999809265137,985.2033081054688,-0.029447041451931,-2.043184518814087,-1.954509973526001,-1.994131326675415,-1.9963537454605103,-0.10093050450086594,-0.027542224153876305,0.3321886956691742,0.3564956486225128,0.9342389702796936,0.7459375262260437,0.7169553637504578,0.636164665222168,0.8173372745513916,1.110318899154663,0.4398052394390106,26.46664047241211,89.75194549560547,168.43734741210938,29.153440475463867,90.66999816894531,160.89358520507812,27.191991806030273,208.7215118408203,10.170384407043457,0.0,0.581218421459198,68.55175018310547,2.9673776626586914,4.2963480949401855,4.108229637145996,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20959939532084995,0.25131240547343636,0.20494075068116666,0.16600133117681803,0.168146117347729,0.037648226179184056,139.51222229003906,0.15802610227710392,95.39398193359375,675.2299919409987,273.6675855848524,-29.447041451931,-1997.0448911190033,0.026271787213491292,-0.06423636432737112,0.688684344291687,1.3531200289726257,1.6801764965057373
2024-10-19 01:15:00,6409.48583984375,78.89907836914062,139.26739501953125,51.060611724853516,61.14955139160156,49.895164489746094,40.366058349609375,40.62261962890625,139.92518615722656,137.1376953125,140.45880126953125,140.01373291015625,1004.2996215820312,496.0806884765625,371.5720520019531,346.2577209472656,373.57147216796875,351.5220947265625,420.92010498046875,403.24456787109375,419.44610595703125,400.3682861328125,479.2528076171875,467.5712585449219,480.6194152832031,462.7938232421875,3.4000000953674316,1.5199999809265137,995.4371948242188,-0.03223184496164322,-2.0709240436553955,-1.9866942167282104,-2.016564130783081,-2.0412473678588867,-0.12536820769309998,-0.05817423760890961,0.350205659866333,0.32209235429763794,0.9107576012611389,0.7697578072547913,0.7131340503692627,0.6650920510292053,0.8187595009803772,1.1207263469696045,0.43687203526496887,25.95370101928711,89.74380493164062,170.42361450195312,29.153440475463867,90.66999816894531,160.89358520507812,27.191991806030273,209.0904083251953,8.638344764709473,0.0,0.5724878907203674,13.759044647216797,2.9192960262298584,4.333250522613525,4.240984916687012,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2100447174830035,0.2515469324079705,0.2052504929923413,0.16605122883436155,0.16710662828232312,0.037927224064300755,139.38385391235352,0.15668957646164547,113.62420654296875,675.2299919409987,276.51033189561633,-32.23184496164322,-2028.8574397563934,0.026114030502625035,-0.09177122265100479,0.672298014163971,1.378226101398468,1.6805154085159302
2024-10-19 01:20:00,6407.71728515625,78.89570617675781,139.25946044921875,50.747467041015625,60.83161163330078,49.53567886352539,39.465171813964844,39.895469665527344,139.7095184326172,137.0428009033203,139.5630340576172,140.01373291015625,1020.0580444335938,496.7262878417969,373.78167724609375,346.4682922363281,373.7901306152344,350.1219177246094,421.6342468261719,401.586669921875,418.10302734375,398.89495849609375,478.6828918457031,465.9189758300781,480.57122802734375,461.9180603027344,3.4000000953674316,1.5199999809265137,991.7509155273438,0.00019921408966183662,-2.026482343673706,-1.9428343772888184,-1.9767886400222778,-1.9702914953231812,-0.14836786687374115,-0.10951503366231918,0.3135184347629547,0.41376829147338867,0.9395151734352112,0.7214651107788086,0.7179908752441406,0.6539501547813416,0.8168567419052124,1.095255970954895,0.4714522659778595,32.29094314575195,89.74380493164062,170.42361450195312,29.153440475463867,90.66999816894531,160.89358520507812,27.191991806030273,211.0308074951172,7.66677713394165,0.0,0.5701708793640137,52.075042724609375,2.9912755489349365,4.337003707885742,4.041393280029297,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21102976540796856,0.25296397004383764,0.20599062966916942,0.1641131357936539,0.16590249908537044,0.03752902762648494,139.08227157592773,0.15919211148666026,121.65432739257812,675.2299919409987,275.48636542426215,0.19921408966183662,-1979.0992140769958,0.026080208626845937,-0.12894145026803017,0.7272867262363434,1.3719410300254822,1.6609802842140198
2024-10-19 01:25:00,6376.328125,78.90530395507812,139.27447509765625,50.79706573486328,60.9002571105957,49.60096740722656,39.827022552490234,40.27233123779297,139.505615234375,136.93751525878906,139.1073455810547,139.88555908203125,1011.544189453125,496.9249572753906,373.1982421875,345.4815673828125,370.9956359863281,350.33270263671875,419.9468078613281,401.64593505859375,418.2650451660156,397.50341796875,479.9880065917969,464.9808654785156,477.50677490234375,460.9447326660156,3.4000000953674316,1.5199999809265137,1003.1843872070312,-0.007585994899272919,-2.0485832691192627,-1.95658540725708,-1.9906072616577148,-2.002349853515625,-0.11497170478105545,-0.05312667414546013,0.3097333014011383,0.35826775431632996,0.9301553964614868,0.7315249443054199,0.7242583632469177,0.642738401889801,0.830536961555481,1.111547589302063,0.4381900131702423,28.024938583374023,89.74380493164062,170.42361450195312,29.153440475463867,90.66999816894531,160.89358520507812,27.191991806030273,214.49911499023438,14.418062210083008,0.0,0.5936495661735535,11.445508003234863,2.9531657695770264,4.23588752746582,3.83017897605896,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21042900371397746,0.2522819033799496,0.20547411555680964,0.16498513359724848,0.16682984375201482,0.03785840993604274,138.8590087890625,0.15864054823137336,119.01129150390625,675.2299919409987,278.6623297797309,-7.585994899272919,-1999.5314478874207,0.025651981269400784,-0.08404918946325779,0.6680010557174683,1.3669967651367188,1.6616803407669067
2024-10-19 01:30:00,6415.4287109375,78.89393615722656,139.2669677734375,50.60630416870117,60.682735443115234,48.7860221862793,39.990779876708984,40.01335144042969,139.4003143310547,136.93751525878906,138.8671875,139.8341522216797,1040.460693359375,497.3906555175781,372.87322998046875,347.1767883300781,369.86883544921875,349.2973327636719,421.8955383300781,403.43328857421875,414.8106384277344,396.10894775390625,480.15283203125,464.5189208984375,473.7763977050781,458.9319763183594,3.4000000953674316,1.5199999809265137,1003.0723266601562,-0.03929667919874191,-1.9936020374298096,-1.9161936044692993,-1.9444812536239624,-1.9475395679473877,-0.131212055683136,-0.06493435800075531,0.3096732497215271,0.3586149215698242,0.9132893681526184,0.7465268969535828,0.7308260202407837,0.6503220796585083,0.8212076425552368,1.1050193309783936,0.438663512468338,28.02335548400879,89.13037872314453,167.8783721923828,28.842151641845703,90.66999816894531,158.78781127929688,27.191991806030273,211.90594482421875,10.471487045288086,0.0,0.5713095664978027,8.360772132873535,2.919746160507202,4.178802490234375,3.6388988494873047,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21079004603456375,0.2527613270259053,0.2032080396190883,0.16657328508061928,0.16666730223982337,0.03742215897527308,138.75979232788086,0.16218100772993085,113.91021728515625,675.2299919409987,278.6312018500434,-39.29667919874191,-1950.4541158676147,0.02461710444113458,-0.09807320684194565,0.6682881712913513,1.381148099899292,1.6598162651062012
2024-10-19 01:35:00,6394.34716796875,78.89139556884766,139.2932586669922,50.56622314453125,60.7945671081543,49.920284271240234,39.49977111816406,39.94709777832031,139.4003143310547,136.93751525878906,138.66331481933594,140.31932067871094,1034.3680419921875,494.4088134765625,370.81207275390625,346.6334228515625,369.8685302734375,349.3460388183594,421.73895263671875,407.2694091796875,415.527587890625,398.6907043457031,472.37518310546875,462.7808837890625,466.3842468261719,458.5703430175781,3.4000000953674316,1.5199999809265137,999.7444458007812,-0.062109433114528656,-2.0040063858032227,-1.9370965957641602,-1.956449270248413,-1.988922119140625,-0.15957807004451752,-0.0930715799331665,0.3206639289855957,0.3601917028427124,0.9011281132698059,0.713221549987793,0.7041267156600952,0.6679263710975647,0.8311161994934082,1.0937479734420776,0.4506787061691284,26.43881607055664,89.13037872314453,167.8783721923828,28.842151641845703,90.66999816894531,158.78781127929688,27.191991806030273,214.4722137451172,4.483620643615723,0.0,0.6211008429527283,8.762097358703613,2.937202215194702,4.178693771362305,3.6580231189727783,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2100554776734905,0.25254470355351283,0.20737220433133868,0.16408469476757498,0.16594291967408298,0.03764699305447324,138.83011627197266,0.16176288443856393,93.415771484375,675.2299919409987,277.70679050021704,-62.109433114528656,-1971.6185927391052,0.024759892080503495,-0.126324824988842,0.6808556318283081,1.37205308675766,1.6143496632575989
2024-10-19 01:40:00,6385.7255859375,78.89299774169922,139.23233032226562,51.239166259765625,61.11317825317383,49.59861755371094,39.48185729980469,39.88968276977539,139.2721405029297,136.85653686523438,138.5580291748047,139.88555908203125,1079.5660400390625,492.073974609375,370.0872802734375,347.1768798828125,368.1398010253906,348.32684326171875,421.5771789550781,403.677734375,413.8887634277344,395.63909912109375,475.5205383300781,465.47491455078125,475.1418762207031,457.94012451171875,3.4000000953674316,1.5199999809265137,1010.6558227539062,-0.05811319872736931,-2.100343942642212,-2.03029465675354,-2.064422845840454,-2.0740652084350586,-0.14219194650650024,-0.07467775791883469,0.3070527911186218,0.33261844515800476,0.9265777468681335,0.7687867879867554,0.7375714778900146,0.6375120282173157,0.837495744228363,1.1376858949661255,0.42809924483299255,26.844289779663086,89.13037872314453,167.8783721923828,28.842151641845703,90.66999816894531,158.78781127929688,27.191991806030273,209.70591735839844,12.686837196350098,0.0,0.5515461564064026,9.426711082458496,2.94087553024292,4.1588897705078125,3.5553674697875977,4.211490154266357,3.2959487438201904,2.1057450771331787,0.212326516616508,0.2532427673018012,0.20552835775634265,0.1636061989673741,0.16529615935797407,0.037790928985057766,138.64306640625,0.16905925967386673,106.11984252929688,675.2299919409987,280.73772854275177,-58.11319872736931,-2067.281663417816,0.025492638623598886,-0.10843485221266747,0.6396712362766266,1.3750835061073303,1.695364534854889
2024-10-19 01:45:00,6366.84326171875,78.91401672363281,139.18434143066406,50.98965072631836,60.900550842285156,49.699188232421875,38.994476318359375,39.53160095214844,139.2721405029297,136.93751525878906,138.52842712402344,141.4029541015625,1049.0733642578125,494.39105224609375,375.45947265625,349.6212463378906,370.20062255859375,349.9656677246094,419.99542236328125,404.9475402832031,412.26904296875,395.0441589355469,479.77447509765625,466.1103515625,468.3089599609375,457.2515563964844,3.4000000953674316,1.5199999809265137,1001.6693115234375,-0.040085941553115845,-2.010073661804199,-1.952942967414856,-1.9721136093139648,-1.9715800285339355,-0.13056150078773499,-0.05191507190465927,0.34321507811546326,0.33814001083374023,0.8943978548049927,0.7375965714454651,0.7247477173805237,0.6321042776107788,0.8269067406654358,1.1044518947601318,0.44753700494766235,28.0681095123291,91.29109191894531,162.9709930419922,29.65394401550293,90.66999816894531,158.78781127929688,27.191991806030273,206.78121948242188,6.498461723327637,0.0,0.5946699380874634,15.891963958740234,3.013169765472412,4.206143856048584,3.5967583656311035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21235471145691728,0.2536302704071211,0.2069803700634408,0.16239885249350666,0.16463579557901412,0.03771342519380841,139.03525924682617,0.1647713507517086,103.06747436523438,675.2299919409987,278.2414754231771,-40.085941553115845,-1976.677566766739,0.025014643292334333,-0.09123828634619713,0.6813550889492035,1.3568519949913025,1.6319944262504578
2024-10-19 01:50:00,6401.6748046875,78.91398620605469,139.17263793945312,51.04917526245117,61.08501434326172,49.822105407714844,39.636661529541016,39.98677444458008,139.1424102783203,136.93751525878906,138.32455444335938,141.18893432617188,987.5421142578125,493.8372802734375,374.808837890625,347.95892333984375,372.0713806152344,350.1762390136719,421.41949462890625,409.2833251953125,416.04339599609375,402.5265197753906,465.8718566894531,461.72723388671875,467.8941650390625,460.2416687011719,3.4000000953674316,1.5199999809265137,988.5628662109375,-0.008085964247584343,-2.0514652729034424,-1.9751942157745361,-2.000178575515747,-1.9690815210342407,-0.10046953707933426,-0.032621074467897415,0.3109586834907532,0.3571540117263794,0.9185845851898193,0.7469335794448853,0.7377909421920776,0.6626473069190979,0.843100905418396,1.1127455234527588,0.44478216767311096,29.712215423583984,91.29109191894531,162.9709930419922,29.65394401550293,90.66999816894531,158.78781127929688,27.191991806030273,211.44149780273438,7.607384204864502,0.0,0.5796216726303101,13.596341133117676,2.872530937194824,4.162971019744873,3.6575889587402344,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21131398339491603,0.25285653764723365,0.20623462574466855,0.16407279438349864,0.16552205882968313,0.03773695764906034,138.89835357666016,0.15426308651834428,86.19522094726562,675.2299919409987,274.6007961697049,-8.085964247584343,-1998.9798963069916,0.0264024688415772,-0.06654530577361584,0.6681126952171326,1.4004382491111755,1.6655181646347046
2024-10-19 01:55:00,6425.8740234375,78.92534637451172,139.18893432617188,50.758663177490234,61.07901382446289,50.33169937133789,39.2118034362793,39.32795715332031,139.0615692138672,136.93751525878906,138.2958526611328,140.22430419921875,1009.266357421875,492.4322509765625,369.86785888671875,347.133544921875,367.9560546875,350.3868103027344,419.99542236328125,405.771484375,415.3170166015625,400.8289794921875,477.1551513671875,473.3650207519531,477.5723876953125,464.6620178222656,3.4000000953674316,1.5199999809265137,979.58203125,-0.04558534547686577,-2.0520780086517334,-1.9823801517486572,-2.0216872692108154,-2.0273079872131348,-0.1434730887413025,-0.06517128646373749,0.3223375380039215,0.3078610897064209,0.9082599878311157,0.7683969736099243,0.7262407541275024,0.659317135810852,0.8421033620834351,1.1250149011611938,0.4342227578163147,26.626079559326172,91.29109191894531,162.9709930419922,29.65394401550293,90.66999816894531,158.78781127929688,27.191991806030273,205.70742797851562,3.2155983448028564,0.0,0.5610952377319336,6.894140720367432,2.900519371032715,4.249673843383789,3.9025731086730957,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21087136042249838,0.25374613774581917,0.209097585602234,0.16290118410554752,0.16338373212390098,0.03745936133900803,138.62981033325195,0.1570628919491284,85.71603393554688,675.2299919409987,272.1061197916667,-45.58534547686577,-2020.8633542060852,0.02667789813298592,-0.10432218760251999,0.6301986277103424,1.3855578899383545,1.67665696144104
2024-10-19 02:00:00,6392.68603515625,78.91423034667969,139.2169189453125,50.97472381591797,60.97573471069336,49.05631637573242,39.18817138671875,39.215606689453125,139.0615692138672,136.8322296142578,138.20095825195312,139.7802734375,1010.4473266601562,496.8367919921875,371.5771789550781,348.9464416503906,371.3609619140625,350.80499267578125,422.0645446777344,405.98236083984375,414.9079895019531,397.0788879394531,481.5277404785156,467.8177185058594,476.1497802734375,460.5771789550781,3.4000000953674316,1.5199999809265137,988.1785888671875,-0.017419492825865746,-2.0336008071899414,-1.95628023147583,-1.9874165058135986,-1.9901072978973389,-0.12823906540870667,-0.035604093223810196,0.36816227436065674,0.3033439517021179,0.875536322593689,0.7446707487106323,0.7410039305686951,0.6660612225532532,0.8494402170181274,1.107546091079712,0.45363903045654297,27.005285263061523,91.24446105957031,163.50234985351562,29.330446243286133,90.66999816894531,158.78781127929688,27.191991806030273,201.7465362548828,3.105698347091675,0.0,0.563095211982727,25.123703002929688,2.847440481185913,4.206644058227539,3.807861804962158,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21291761445658736,0.25469109006304014,0.20490456985049724,0.16368606520964613,0.16380066042022917,0.03745069782277583,138.46875762939453,0.15806303032923139,106.380615234375,675.2299919409987,274.49405246310766,-17.419492825865746,-1991.8512105941772,0.026204521946344903,-0.08192157931625843,0.6715062260627747,1.4070651531219482,1.6202070713043213
2024-10-19 02:05:00,6418.52783203125,78.93235778808594,139.25527954101562,50.77497863769531,60.95924377441406,49.5164680480957,40.00641632080078,40.16907501220703,139.0615692138672,136.8322296142578,138.20095825195312,139.52850341796875,1003.1680297851562,497.240234375,372.91107177734375,346.5390319824219,370.0823059082031,350.4460754394531,419.11474609375,403.4609069824219,418.2650451660156,400.4852294921875,472.1374206542969,463.0682678222656,479.42303466796875,461.4602966308594,3.4000000953674316,1.5199999809265137,1000.2316284179688,-0.04064308479428291,-2.0040674209594727,-1.9260510206222534,-1.9591447114944458,-1.983188271522522,-0.13974371552467346,-0.07181089371442795,0.3118385076522827,0.3862866461277008,0.9078962802886963,0.7069604992866516,0.715039074420929,0.6128442883491516,0.8273606300354004,1.0810980796813965,0.4617744982242584,28.937625885009766,91.19038391113281,164.1184844970703,29.330446243286133,90.66999816894531,158.78781127929688,27.191991806030273,206.67286682128906,3.0061748027801514,0.0,0.6165473461151123,6.8125,2.8284831047058105,4.166686058044434,3.849569320678711,2.812703847885132,3.2959487438201904,2.1057450771331787,0.21031264405774042,0.2524964083084703,0.2050998267060683,0.1657086900171714,0.1663824309105496,0.03761394950854479,138.40581512451172,0.1562925418471991,106.47381591796875,675.2299919409987,277.84211900499133,-40.64308479428291,-1968.1128561496735,0.024968440096608556,-0.1057773046195507,0.6981251537799835,1.3278833627700806,1.614856779575348
