datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-19 02:10:00,6403.75732421875,78.94635772705078,139.27320861816406,50.763423919677734,60.92584991455078,50.03417205810547,37.87815475463867,38.740055084228516,139.0615692138672,136.8322296142578,138.20095825195312,139.42320251464844,1034.692138671875,495.3074645996094,367.7454833984375,345.7927551269531,369.03118896484375,350.5838317871094,419.6852722167969,402.3236389160156,414.86431884765625,396.8332214355469,478.43780517578125,466.8322448730469,479.4150390625,459.5530090332031,3.4000000953674316,1.5199999809265137,1003.058837890625,-0.04355701431632042,-1.9981184005737305,-1.9302617311477661,-1.9389221668243408,-1.994537353515625,-0.16452574729919434,-0.10870245844125748,0.305510014295578,0.35658830404281616,0.9136025309562683,0.731203019618988,0.6901134252548218,0.645883321762085,0.8162303566932678,1.1084007024765015,0.43758368492126465,26.076143264770508,91.19038391113281,164.1184844970703,29.330446243286133,90.66999816894531,158.78781127929688,27.191991806030273,214.9288330078125,3.7414495944976807,0.0,0.6003111600875854,8.699346542358398,3.0707716941833496,4.215636253356934,3.7273476123809814,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2129859497868392,0.2556240105307576,0.20992625860807732,0.15892377116552886,0.16254000990879697,0.037219033086997644,138.37948989868164,0.16157578844512288,107.26040649414062,675.2299919409987,278.62745496961804,-43.55701431632042,-1965.4599130153656,0.024756179655496324,-0.1366141028702259,0.6620983183383942,1.3359967470169067,1.6448055505752563
2024-10-19 02:15:00,6421.0341796875,78.97049713134766,139.26651000976562,50.97945785522461,61.25303268432617,50.737396240234375,39.17330551147461,39.71352005004883,139.0615692138672,136.8322296142578,138.09567260742188,139.29502868652344,1059.9630126953125,496.2806091308594,370.56378173828125,347.645263671875,369.70196533203125,349.1144104003906,422.0134582519531,402.5837097167969,414.6976013183594,393.4280700683594,480.69769287109375,465.30810546875,476.5401306152344,457.46575927734375,3.4000000953674316,1.5199999809265137,1001.607421875,-0.06946659833192825,-2.093374490737915,-2.0082175731658936,-2.0471456050872803,-2.079003095626831,-0.15196171402931213,-0.10244803875684738,0.3525916635990143,0.34001535177230835,0.9033584594726562,0.7804074883460999,0.7116502523422241,0.6416836380958557,0.8323360681533813,1.1564527750015259,0.45503416657447815,26.8337459564209,91.19038391113281,164.1184844970703,29.330446243286133,90.66999816894531,158.78781127929688,27.191991806030273,213.83116149902344,3.6389031410217285,0.0,0.576703667640686,13.203411102294922,2.95367693901062,4.168289661407471,3.5730690956115723,4.211490154266357,4.695107936859131,3.0809168815612793,0.2107837213270406,0.2532616609700945,0.20978287412025048,0.1619690647915249,0.16420267879108952,0.03766631753906648,138.32112503051758,0.16507668126863934,118.6693115234375,675.2299919409987,278.2242838541667,-69.46659833192825,-2056.93519115448,0.02567498555697287,-0.12720487639307976,0.6926070153713226,1.3533338904380798,1.683765947818756
2024-10-19 02:20:00,6382.7939453125,78.97596740722656,139.26864624023438,50.822540283203125,60.75054168701172,49.69661331176758,38.48578643798828,39.0596809387207,139.0615692138672,136.8322296142578,138.20095825195312,139.29502868652344,1015.6099853515625,496.3221740722656,377.2404479980469,347.4924011230469,369.3476867675781,348.481689453125,421.1813049316406,404.8506774902344,414.69744873046875,394.10223388671875,480.3222961425781,463.9407653808594,467.5308532714844,455.6208190917969,3.4000000953674316,1.5199999809265137,1006.0523071289062,-0.03111565113067627,-1.9931690692901611,-1.9239590167999268,-1.9531586170196533,-1.9558353424072266,-0.1496504694223404,-0.06467252969741821,0.3444584310054779,0.33182159066200256,0.8832387924194336,0.7496373057365417,0.7185033559799194,0.628158450126648,0.8246123194694519,1.113995909690857,0.4494608938694,28.69655418395996,89.5942611694336,167.52435302734375,29.629528045654297,90.66999816894531,158.78781127929688,27.191991806030273,214.1078643798828,3.0569164752960205,0.0,0.6077881455421448,16.813636779785156,2.9444830417633057,4.148062705993652,3.533951759338379,4.211490154266357,7.443945407867432,6.660860538482666,0.2128111955597954,0.2543831011845544,0.20809655785044404,0.16115302734354098,0.16355611806166517,0.037415458607131816,138.3474464416504,0.15911683724294792,115.83145141601562,675.2299919409987,279.458974202474,-31.11565113067627,-1956.530511379242,0.02465404578658941,-0.1071614995598793,0.6762800216674805,1.3466618061065674,1.6328760981559753
2024-10-19 02:25:00,6389.166015625,78.96894836425781,139.33084106445312,51.19569396972656,61.1307258605957,50.06232452392578,38.8009033203125,39.15346908569336,139.0615692138672,136.8322296142578,138.1765899658203,139.1897430419922,1044.3218994140625,491.2399597167969,370.6935119628906,346.4718017578125,369.4959411621094,348.8333435058594,420.8713684082031,407.9468994140625,412.9519348144531,399.2257995605469,464.85107421875,460.6595764160156,463.4729919433594,456.1571350097656,3.4000000953674316,1.5199999809265137,1014.4400024414062,-0.06084892526268959,-2.09096622467041,-2.013094663619995,-2.0460433959960938,-2.049237012863159,-0.1025008037686348,-0.03927910700440407,0.3546372354030609,0.34058138728141785,0.8797417879104614,0.7327117919921875,0.719844400882721,0.6536897420883179,0.8394588828086853,1.103967547416687,0.48576006293296814,26.130216598510742,89.5942611694336,167.52435302734375,29.629528045654297,90.66999816894531,158.78781127929688,27.191991806030273,212.474853515625,2.9966213703155518,0.0,0.5940566062927246,14.913684844970703,2.9257431030273438,4.178294658660889,3.5551297664642334,2.810744047164917,3.2959487438201904,2.1057450771331787,0.21301085988992596,0.2543477287164191,0.20829522891584928,0.1614396278259844,0.16290655465182124,0.037617290922239886,138.31503295898438,0.16345198995614219,83.04226684570312,675.2299919409987,281.7888895670573,-60.84892526268959,-2049.8353242874146,0.025048636017820685,-0.07088995538651943,0.6952186226844788,1.3735341429710388,1.612453579902649
2024-10-19 02:30:00,6412.578125,78.98420715332031,139.3692169189453,50.97669219970703,60.9210205078125,49.4705924987793,39.12439727783203,39.31764221191406,139.0615692138672,136.8322296142578,138.20095825195312,139.1897430419922,1065.05126953125,488.667236328125,368.97564697265625,346.9226989746094,368.0756530761719,349.1147766113281,419.8373718261719,405.8833312988281,414.2308654785156,401.1661682128906,471.6378479003906,469.4356689453125,474.84051513671875,466.2052001953125,3.4000000953674316,1.5199999809265137,1013.0462036132812,-0.02698284015059471,-1.9791450500488281,-1.923967957496643,-1.9531694650650024,-1.9546234607696533,-0.14796224236488342,-0.0925922840833664,0.3511981964111328,0.31592318415641785,0.8876093626022339,0.7491271495819092,0.7203419804573059,0.6422062516212463,0.8384996056556702,1.095605492591858,0.444031298160553,25.815580368041992,89.5942611694336,167.52435302734375,29.629528045654297,90.66999816894531,158.78781127929688,27.191991806030273,212.03370666503906,3.3319637775421143,0.0,0.6038447618484497,11.524205207824707,2.86887788772583,4.153336524963379,3.6845054626464844,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21257086413148285,0.25403833427214634,0.2062904857648336,0.16314724590976867,0.1639530699217685,0.037396869094058004,138.32112503051758,0.16608784310619998,78.87005615234375,675.2299919409987,281.4017232259115,-26.98284015059471,-1952.7264833450317,0.024318958282874722,-0.12027726322412491,0.6671213805675507,1.3625482320785522,1.636736512184143
2024-10-19 02:35:00,6382.453125,79.00526428222656,139.3721160888672,50.898536682128906,60.78913116455078,50.109405517578125,38.79067611694336,39.40153121948242,139.0615692138672,136.8322296142578,138.09567260742188,139.16531372070312,1040.3135986328125,494.3235778808594,371.4454650878906,346.542724609375,367.7027282714844,350.0145263671875,419.4796447753906,404.1587219238281,416.4196472167969,398.689208984375,477.46087646484375,468.7973937988281,476.7793884277344,461.5462951660156,3.4000000953674316,1.5199999809265137,1001.023681640625,-0.037077806890010834,-2.021554946899414,-1.9541606903076172,-1.9856709241867065,-2.0068321228027344,-0.12637589871883392,-0.04585333913564682,0.31711345911026,0.3415527641773224,0.8910006284713745,0.7158266305923462,0.715094804763794,0.6520923972129822,0.8376007676124573,1.0892858505249023,0.42052534222602844,25.71664047241211,89.71939086914062,168.0675811767578,29.67225456237793,90.66999816894531,158.78781127929688,27.191991806030273,214.18240356445312,3.2381253242492676,0.0,0.5771783590316772,15.266878128051758,2.9207444190979004,4.202468395233154,3.8464858531951904,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21208670876267152,0.25329935981752216,0.20879851538067212,0.16163503638032642,0.16418037965880777,0.0376014168847787,138.2886962890625,0.16299588547825214,99.53887939453125,675.2299919409987,278.0621337890625,-37.077806890010834,-1992.054671049118,0.025284706683008532,-0.08611461892724037,0.6586662232875824,1.3671872019767761,1.6068272590637207
2024-10-19 02:40:00,6381.03076171875,78.9918441772461,139.45602416992188,50.78439712524414,61.09833526611328,49.71149444580078,39.12586212158203,39.47610092163086,138.93797302246094,136.8322296142578,137.99038696289062,139.08445739746094,1032.315185546875,493.3117980957031,369.1328125,346.5363464355469,370.5143127441406,350.6431579589844,421.1348876953125,402.37725830078125,414.97198486328125,398.33056640625,474.1436767578125,456.6244812011719,472.7834777832031,460.3115539550781,3.4000000953674316,1.5199999809265137,997.3584594726562,-0.045437853783369064,-2.037217378616333,-1.9660966396331787,-2.002713680267334,-2.0098233222961426,-0.10857342183589935,-0.04734579473733902,0.3149755597114563,0.32181140780448914,0.8729817271232605,0.7595115900039673,0.7203614711761475,0.6179543137550354,0.8359271287918091,1.0963431596755981,0.42810335755348206,25.683500289916992,89.71939086914062,168.0675811767578,29.67225456237793,90.66999816894531,158.78781127929688,27.191991806030273,210.01235961914062,2.6867616176605225,0.0,0.5927736163139343,8.017757415771484,2.908759117126465,4.165458679199219,3.6805002689361572,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21142882054264533,0.2543684614503798,0.20696204411302038,0.16289126876270824,0.16434940513124624,0.037642224093537124,138.21126174926758,0.16177875081561552,107.8577880859375,675.2299919409987,277.0440165201823,-45.437853783369064,-2003.962755203247,0.02551711365040673,-0.07795960828661919,0.6367869675159454,1.3383157849311829,1.6324933171272278
2024-10-19 02:45:00,6393.92529296875,79.01075744628906,139.5157012939453,51.150638580322266,60.92670440673828,49.773597717285156,38.74119186401367,39.31679916381836,138.93797302246094,136.8322296142578,137.99038696289062,138.95628356933594,1023.6361083984375,494.5539245605469,379.8787536621094,350.42877197265625,375.8685302734375,349.1140441894531,422.2149658203125,399.21026611328125,411.86541748046875,388.45587158203125,481.27117919921875,458.66851806640625,474.48309326171875,449.0395812988281,3.4000000953674316,1.5199999809265137,1013.4044189453125,-0.01581757329404354,-2.0548508167266846,-1.9855035543441772,-2.011383533477783,-2.0067451000213623,-0.06677335500717163,-0.01170038990676403,0.3065285086631775,0.3696193993091583,0.8897762298583984,0.704140305519104,0.7288764715194702,0.6657775044441223,0.8515406250953674,1.0846129655838013,0.45970767736434937,30.004819869995117,89.71939086914062,168.0675811767578,29.67225456237793,90.66999816894531,158.78781127929688,27.191991806030273,207.33169555664062,2.9113330841064453,0.0,0.5864272713661194,17.647354125976562,2.937175989151001,4.126108646392822,3.3723580837249756,4.211490154266357,19.775691986083984,76.78450775146484,0.21320856297848997,0.25395763286859946,0.20746871472400993,0.1614829076362292,0.16388218179267147,0.03752138486760238,138.17921829223633,0.1600950998792723,150.66488647460938,675.2299919409987,281.501227484809,-15.817573294043541,-2014.6207511425018,0.02522373792190804,-0.03923687245696783,0.6761479079723358,1.3946539759635925,1.5939165353775024
2024-10-19 02:50:00,6417.91552734375,79.02876281738281,139.5186004638672,50.91625213623047,60.84794616699219,49.86573028564453,39.18531036376953,39.30625534057617,138.9134063720703,136.79698181152344,137.95620727539062,138.95628356933594,1002.240234375,495.6780700683594,374.52593994140625,345.5927429199219,369.7688293457031,351.290771484375,412.9674072265625,396.9073181152344,413.8448181152344,396.9124755859375,471.57122802734375,461.7972106933594,477.0516357421875,456.39398193359375,3.4000000953674316,1.5199999809265137,1003.5270385742188,-0.0425352118909359,-2.012117862701416,-1.9383840560913086,-1.9530324935913086,-1.963580846786499,-0.09491036087274551,-0.0515701025724411,0.31349286437034607,0.3296312987804413,0.8848528861999512,0.7406082153320312,0.7240381240844727,0.6397658586502075,0.8537227511405945,1.0853381156921387,0.43460068106651306,34.475128173828125,89.71939086914062,168.0675811767578,29.843158721923828,90.66999816894531,158.78781127929688,27.191991806030273,205.79605102539062,3.907499313354492,0.0,0.5919866561889648,51.136531829833984,2.8026583194732666,4.06195592880249,3.3520901203155518,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2120437084822424,0.2534048288600546,0.20766874882409891,0.1631895157037473,0.16369319812985678,0.03741424973111083,138.15571975708008,0.15616288966486408,110.83535766601562,675.2299919409987,278.7575107150608,-42.5352118909359,-1966.778814792633,0.024763207463388302,-0.07324023172259331,0.6431241631507874,1.3638039827346802,1.6254611015319824
2024-10-19 02:55:00,6399.0185546875,79.0150375366211,139.56869506835938,50.779850006103516,60.76743698120117,49.795204162597656,39.000450134277344,39.252010345458984,138.8326873779297,136.68116760253906,137.84390258789062,138.93185424804688,1032.779541015625,493.7845153808594,368.9427185058594,347.79986572265625,370.76861572265625,351.4732360839844,420.6371765136719,398.1887512207031,410.88580322265625,396.3240661621094,477.2567443847656,457.4477233886719,476.26861572265625,461.1505432128906,3.4000000953674316,1.5199999809265137,992.9408569335938,-0.027871234342455864,-1.9764759540557861,-1.9105476140975952,-1.944004774093628,-1.9461965560913086,-0.11850643903017044,-0.06773236393928528,0.29380348324775696,0.3552834093570709,0.9064828157424927,0.7004585266113281,0.716823935508728,0.6534300446510315,0.832942545413971,1.073838233947754,0.4596289396286011,26.658143997192383,89.5820541381836,165.6383056640625,29.843158721923828,90.66999816894531,158.78781127929688,27.191991806030273,213.3765411376953,3.5284290313720703,0.0,0.6080947518348694,15.21223258972168,2.831193685531616,4.079368591308594,3.4693877696990967,4.211490154266357,12.654512405395508,25.626440048217773,0.2119404004997486,0.253625698571205,0.20783077366158423,0.16277659386815252,0.16382653339930967,0.03744245302338234,138.07240295410156,0.16139655357915453,112.37548828125,675.2299919409987,275.81690470377606,-27.871234342455864,-1944.3062245845795,0.025191401563550733,-0.09311940148472786,0.6490868926048279,1.3702539801597595,1.6069413423538208
2024-10-19 03:00:00,6398.5595703125,79.02632141113281,139.52781677246094,50.84908676147461,60.75941848754883,48.95208740234375,39.49899673461914,40.03939437866211,138.80824279785156,136.68116760253906,137.8194580078125,138.9318389892578,1031.090087890625,498.3154602050781,379.6289978027344,350.23162841796875,375.5502624511719,349.7184753417969,419.09906005859375,396.6813659667969,411.5994567871094,389.4205017089844,480.9894104003906,460.605712890625,477.6607666015625,444.9168701171875,3.4000000953674316,1.5199999809265137,1016.0794677734375,-0.03921712934970856,-1.9961942434310913,-1.9264185428619385,-1.9594640731811523,-1.9736384153366089,-0.13389046490192413,-0.08350902050733566,0.3021678924560547,0.34902864694595337,0.9258049726486206,0.7554215788841248,0.7173067927360535,0.650549054145813,0.8288242220878601,1.1213643550872803,0.43610507249832153,30.620615005493164,89.5820541381836,165.6383056640625,29.843158721923828,90.66999816894531,158.78781127929688,27.191991806030273,215.14157104492188,3.0333750247955322,0.0,0.6370149850845337,29.33449363708496,2.787050247192383,4.1219587326049805,3.611278533935547,4.211490154266357,11.999886512756348,25.610139846801758,0.2117838483286471,0.25305987361906895,0.20388294292127418,0.1645113032770565,0.16676203185395325,0.037523911612644754,138.06017684936523,0.1611440944731671,152.95339965820312,675.2299919409987,282.24429660373266,-39.21712934970856,-1963.9288187026978,0.024161023869238265,-0.1086997427046299,0.6511965394020081,1.3678558468818665,1.6812265515327454
2024-10-19 03:05:00,6386.72216796875,79.046142578125,139.52906799316406,50.839927673339844,60.850582122802734,49.64701843261719,39.56616973876953,40.11408615112305,138.75184631347656,136.5758819580078,137.73861694335938,138.9318389892578,1013.7450561523438,494.3085632324219,370.4894714355469,344.107177734375,370.3212585449219,351.732666015625,414.2882080078125,398.4656982421875,414.6339111328125,397.2931213378906,470.7840881347656,462.1481018066406,467.1786193847656,453.8660583496094,3.4000000953674316,1.5199999809265137,1000.1341552734375,-0.059875164180994034,-2.025634288787842,-1.9379048347473145,-1.966957449913025,-1.9982517957687378,-0.21005675196647644,-0.14214421808719635,0.32600605487823486,0.3161756694316864,0.9010477662086487,0.7413033843040466,0.7221863865852356,0.661498486995697,0.843012809753418,1.1156624555587769,0.4105517864227295,34.840423583984375,89.5820541381836,165.6383056640625,29.843158721923828,90.66999816894531,158.78781127929688,27.191991806030273,218.0518798828125,2.979686737060547,0.0,0.6084787845611572,17.67753028869629,2.839531421661377,4.149024486541748,3.6383578777313232,4.211490154266357,4.699975490570068,5.211622714996338,0.21093849094684025,0.25247341122697475,0.2059890253085063,0.1641628640950878,0.16643620842259094,0.03773732092612794,137.9995460510254,0.15872696971798256,100.08273315429688,675.2299919409987,277.81504313151044,-59.875164180994034,-1982.1870923042297,0.02490647946909226,-0.1761004850268364,0.6421817243099213,1.3836848735809326,1.6423511505126953
2024-10-19 03:10:00,6415.90234375,79.02632141113281,139.54156494140625,50.8711051940918,61.030216217041016,49.49586868286133,39.5098991394043,39.80506896972656,138.72740173339844,136.4705810546875,137.8196258544922,138.95628356933594,1006.8660888671875,489.48663330078125,370.4829406738281,347.43878173828125,371.0395202636719,348.3812561035156,422.7328796386719,402.0530700683594,412.6413879394531,399.0004577636719,470.77685546875,462.15386962890625,465.637939453125,458.3614196777344,3.4000000953674316,1.5199999809265137,997.3204956054688,-0.03306145220994949,-2.0243709087371826,-1.9628915786743164,-1.9923661947250366,-2.0078141689300537,-0.13536560535430908,-0.05862051248550415,0.3644910752773285,0.3237745463848114,0.9031248092651367,0.7459850311279297,0.730568528175354,0.6651535034179688,0.842812716960907,1.1075992584228516,0.44557929039001465,26.898027420043945,89.68276977539062,165.79090881347656,29.92860984802246,90.66999816894531,158.78781127929688,27.191991806030273,215.39266967773438,3.037875175476074,0.0,0.580775260925293,30.615297317504883,2.8347344398498535,4.141706466674805,3.5248525142669678,4.211490154266357,10.528724670410156,21.761812210083008,0.21133583602023212,0.2535402310901997,0.20562263681377585,0.1641375302117638,0.16536376586402857,0.03751805206910807,137.99347305297852,0.15693288876942119,95.92266845703125,675.2299919409987,277.0334710015191,-33.06145220994949,-1996.8607127666473,0.025587779840167184,-0.09699305891990662,0.6882656216621399,1.3957220315933228,1.6491098403930664
2024-10-19 03:15:00,6389.984375,79.02288818359375,139.53738403320312,50.500675201416016,61.00153732299805,49.81319046020508,39.85943603515625,40.4100341796875,138.8083953857422,136.4705810546875,137.84390258789062,138.93199157714844,1026.2645263671875,489.86712646484375,371.47381591796875,346.3738708496094,370.0105285644531,347.9190673828125,420.0497131347656,404.22698974609375,414.5,399.31884765625,469.2515563964844,464.94842529296875,470.83587646484375,462.66290283203125,3.4000000953674316,1.5199999809265137,1001.026611328125,-0.0747077465057373,-2.065081834793091,-1.9898425340652466,-2.024468421936035,-2.0433835983276367,-0.20216673612594604,-0.12508288025856018,0.36211097240448,0.3867623805999756,0.9194304943084717,0.7325184941291809,0.7019778490066528,0.6514822840690613,0.8233314156532288,1.1013723611831665,0.4868486225605011,26.896852493286133,89.68276977539062,165.79090881347656,29.92860984802246,90.66999816894531,158.78781127929688,27.191991806030273,212.17140197753906,3.769026517868042,0.0,0.5816857814788818,17.451858520507812,2.8537793159484863,4.1453857421875,3.579655647277832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20903906164572017,0.2525056164118047,0.20619333404652848,0.1649914396844151,0.1672705482115316,0.037806801867095785,138.0137176513672,0.16060516992534704,90.67138671875,675.2299919409987,278.06294759114587,-74.7077465057373,-2030.6940972805023,0.025297614808231703,-0.1636248081922531,0.7488733530044556,1.3534601330757141,1.6519489884376526
2024-10-19 03:20:00,6400.8974609375,79.02679443359375,139.529052734375,50.52286911010742,60.79689407348633,49.37272644042969,39.9361686706543,40.146385192871094,138.72740173339844,136.4705810546875,137.84390258789062,138.95628356933594,1053.9129638671875,492.9237060546875,368.97515869140625,344.65008544921875,369.8632507324219,348.6788635253906,420.2090148925781,405.0533447265625,415.3245849609375,397.89068603515625,476.0560302734375,469.3562316894531,469.98858642578125,461.4170837402344,3.4000000953674316,1.5199999809265137,1012.2640380859375,-0.028136031702160835,-1.9840991497039795,-1.9336018562316895,-1.9742108583450317,-1.9798263311386108,-0.11260195821523666,-0.050379324704408646,0.34578874707221985,0.34656113386154175,0.8961586952209473,0.7361417412757874,0.6944809556007385,0.6222538948059082,0.8145796656608582,1.0935642719268799,0.4322223663330078,26.300851821899414,89.68276977539062,165.79090881347656,29.92860984802246,90.66999816894531,158.78781127929688,27.191991806030273,215.32659912109375,2.8262364864349365,0.0,0.6067193746566772,19.095352172851562,2.8026583194732666,4.109046459197998,3.5665054321289062,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20983432659091225,0.25250496560134694,0.20505749152936148,0.16586506679509544,0.1667381494832839,0.037615825742705146,137.99954223632812,0.16465081190549605,93.37033081054688,675.2299919409987,281.1844550238715,-28.136031702160835,-1967.9345488548279,0.024534319012488894,-0.08149064145982265,0.6923498809337616,1.3167348504066467,1.6323004364967346
2024-10-19 03:25:00,6411.36572265625,79.00579833984375,139.57119750976562,50.81093978881836,60.98560333251953,49.97422790527344,39.70225524902344,40.21723556518555,138.72740173339844,136.4705810546875,137.84390258789062,138.95628356933594,1044.3018798828125,492.548095703125,369.8631591796875,345.44073486328125,368.8647155761719,346.809814453125,421.1173400878906,404.6939392089844,414.3923034667969,398.8949890136719,472.51776123046875,466.1427917480469,474.8827209472656,464.4449462890625,3.4000000953674316,1.5199999809265137,1005.7611083984375,-0.03886191546916962,-2.0039584636688232,-1.9324040412902832,-1.9590356349945068,-1.9790939092636108,-0.1168249249458313,-0.04557180404663086,0.36538606882095337,0.3425370156764984,0.8872197270393372,0.7398421764373779,0.7088171243667603,0.63553386926651,0.8250668048858643,1.0869206190109253,0.44611719250679016,25.65411949157715,89.6430892944336,167.8234405517578,29.45862579345703,90.66999816894531,158.78781127929688,27.191991806030273,215.41851806640625,3.496556520462036,0.0,0.6000049710273743,9.070602416992188,2.882563591003418,4.162213325500488,3.5691487789154053,4.211490154266357,11.856260299682617,33.083255767822266,0.2102316386345883,0.2523295844359889,0.20676972056982162,0.1642691556814637,0.1663999006781375,0.03769715725102751,137.99954223632812,0.16288290592946472,95.21078491210938,675.2299919409987,279.37808566623266,-38.86191546916962,-1968.623012304306,0.02472400783762315,-0.08119836449623108,0.7079230844974518,1.3443509936332703,1.627061903476715
2024-10-19 03:30:00,6401.5771484375,79.02259063720703,139.45352172851562,50.64895248413086,60.808685302734375,49.355777740478516,39.34900665283203,39.82911682128906,138.751708984375,136.44204711914062,137.84390258789062,138.95628356933594,1067.43505859375,494.4010314941406,370.53155517578125,345.3922119140625,368.2581787109375,347.4873962402344,419.7256774902344,401.94586181640625,414.1817321777344,396.72021484375,478.52880859375,466.9943542480469,478.0957336425781,462.72650146484375,3.4000000953674316,1.5199999809265137,1010.7366943359375,-0.05049717053771019,-2.008000135421753,-1.936221718788147,-1.9617871046066284,-1.9936749935150146,-0.16404975950717926,-0.08392761647701263,0.3115488588809967,0.3618045747280121,0.9294356107711792,0.7238138318061829,0.7038498520851135,0.6515068411827087,0.8250418901443481,1.0994952917099,0.47152629494667053,26.44654655456543,89.6430892944336,167.8234405517578,29.45862579345703,90.66999816894531,158.78781127929688,27.191991806030273,214.37139892578125,2.9960877895355225,0.0,0.6198862195014954,15.070412635803223,2.8506171703338623,4.1819610595703125,3.5999202728271484,4.211490154266357,3.2959487438201904,3.2382314205169678,0.21104474222244024,0.2533784547394532,0.20565632415973323,0.16395997465807266,0.16596050422030068,0.037489439467279104,137.99848556518555,0.16674563687079677,108.05514526367188,675.2299919409987,280.76019287109375,-50.49717053771019,-1974.9209880828857,0.02441347826487441,-0.12398868799209595,0.6733534336090088,1.3553566932678223,1.653249442577362
2024-10-19 03:35:00,6409.22216796875,79.01496124267578,139.4247283935547,50.780418395996094,61.00108337402344,48.74908447265625,39.83543395996094,40.27336502075195,138.80828857421875,136.34698486328125,137.84390258789062,138.95628356933594,1064.1865234375,496.5343933105469,368.28546142578125,344.4402160644531,367.9072570800781,347.9193420410156,418.48779296875,400.46527099609375,414.2267761230469,396.1577453613281,476.3049621582031,464.1656188964844,479.1166687011719,461.1414794921875,3.4000000953674316,1.5199999809265137,1010.7835693359375,-0.03551826253533363,-2.0347323417663574,-1.9573602676391602,-1.997585654258728,-2.012756109237671,-0.14786677062511444,-0.07598746567964554,0.32809358835220337,0.35275179147720337,0.9205640554428101,0.7429433465003967,0.7169580459594727,0.6527114510536194,0.823578953742981,1.118178129196167,0.4468664824962616,27.00948143005371,89.6430892944336,167.8234405517578,29.45862579345703,90.66999816894531,158.78781127929688,27.191991806030273,224.9547882080078,2.9595863819122314,0.0,0.6463203430175781,11.135489463806152,2.8136603832244873,4.198801040649414,3.7851579189300537,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21102288949440245,0.25349584116247365,0.2025814869307526,0.16553995898460755,0.16735982342776376,0.037545801801976475,137.98886489868164,0.16603988682994406,110.03924560546875,675.2299919409987,280.7732137044271,-35.51826253533363,-2000.6085932254791,0.024927066532068654,-0.11192711815237999,0.6808453798294067,1.369669497013092,1.6635074019432068
2024-10-19 03:40:00,6392.517578125,79.02725219726562,139.45518493652344,50.81674575805664,60.99759292602539,49.583213806152344,39.8399772644043,40.65912628173828,138.8326873779297,136.34698486328125,137.84390258789062,138.95628356933594,1031.1802978515625,495.0852355957031,369.7012939453125,346.02197265625,370.5451354980469,348.64312744140625,419.83349609375,405.2638854980469,413.3111572265625,397.4577941894531,473.3978576660156,464.05755615234375,468.0540771484375,458.1996765136719,3.4000000953674316,1.5199999809265137,1000.7002563476562,-0.057726625353097916,-2.0845322608947754,-1.9982881546020508,-2.0484819412231445,-2.0693323612213135,-0.1507221907377243,-0.08776076138019562,0.3221825659275055,0.3360497057437897,0.9305732846260071,0.7613946199417114,0.7296276092529297,0.6687111854553223,0.8470369577407837,1.1262153387069702,0.44444751739501953,27.130802154541016,89.6430892944336,167.8234405517578,29.45862579345703,90.66999816894531,158.78781127929688,27.191991806030273,213.96441650390625,3.2720510959625244,0.0,0.5842639803886414,12.964194297790527,2.8564870357513428,4.232216835021973,3.8590638637542725,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21007626393320092,0.2521638534633254,0.20497684680145356,0.16469833819618024,0.16808469760583988,0.03784059301833442,137.99496459960938,0.16131051424562837,95.19900512695312,675.2299919409987,277.97229342990454,-57.726625353097916,-2050.158679485321,0.025785793446178866,-0.11924147605895996,0.6582322716712952,1.398338794708252,1.6919679045677185
2024-10-19 03:45:00,6409.01123046875,79.00580596923828,139.47898864746094,51.265541076660156,60.8448600769043,49.9083137512207,39.70294952392578,40.131874084472656,138.8326873779297,136.34698486328125,137.84390258789062,138.93185424804688,1061.281494140625,492.8522644042969,369.6573791503906,344.8034973144531,372.6604309082031,349.5079040527344,418.1826477050781,403.35748291015625,416.0433654785156,402.9297180175781,466.057373046875,463.1529541015625,478.68310546875,465.934326171875,3.4000000953674316,1.5199999809265137,987.7012939453125,-0.02167239971458912,-2.043769598007202,-1.9617061614990234,-2.0010135173797607,-1.9986823797225952,-0.11575966328382492,-0.03541737422347069,0.29826363921165466,0.3270430266857147,0.9160534143447876,0.7546172142028809,0.7296944260597229,0.6464459896087646,0.841844916343689,1.1044692993164062,0.4294929802417755,26.52635955810547,89.21888732910156,165.80921936035156,28.96422576904297,90.66999816894531,158.78781127929688,27.191991806030273,208.96266174316406,2.7641053199768066,0.0,0.592258632183075,7.767052173614502,2.8707892894744873,4.27894401550293,3.9825453758239746,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21196936539287242,0.25157729943069496,0.20635759169800266,0.16416112730044488,0.1659346161779851,0.037736482246028866,137.9888572692871,0.16559207902386586,91.59841918945312,675.2299919409987,274.3614705403646,-21.67239971458912,-2001.2929141521454,0.02629878603902307,-0.0755885187536478,0.6253066658973694,1.3761404156684875,1.6706706285476685
2024-10-19 03:50:00,6383.2509765625,79.00526428222656,139.49525451660156,50.904258728027344,60.95508575439453,49.37042999267578,40.07075881958008,40.5343017578125,138.8326873779297,136.34698486328125,137.84390258789062,138.95628356933594,1007.214111328125,497.7170715332031,372.2525634765625,345.0686950683594,372.8621826171875,349.1138610839844,419.10736083984375,399.2535095214844,416.2538146972656,399.36004638671875,479.1153869628906,469.3520812988281,483.117431640625,462.881591796875,3.4000000953674316,1.5199999809265137,983.7015991210938,-0.0601247102022171,-2.0692267417907715,-1.9862174987792969,-2.018688678741455,-2.011622905731201,-0.12490026652812958,-0.052203867584466934,0.3283866047859192,0.33332669734954834,0.9092708826065063,0.740287721157074,0.7386161684989929,0.6618539690971375,0.8431220054626465,1.1034071445465088,0.4411541819572449,28.465911865234375,89.21888732910156,165.80921936035156,28.96422576904297,90.66999816894531,158.78781127929688,27.191991806030273,208.03085327148438,2.9399044513702393,0.0,0.5940297245979309,5.715892314910889,2.829901695251465,4.358957290649414,4.341132640838623,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21049183719532621,0.25205254545386,0.2041493731949739,0.16569473463524279,0.1676115095205971,0.037885841546954624,137.99496459960938,0.15779014721907875,117.678955078125,675.2299919409987,273.25044420030383,-60.1247102022171,-2021.4389562606812,0.02626790455607789,-0.08855206705629826,0.6617133021354675,1.4004701375961304,1.6495586037635803
2024-10-19 03:55:00,6373.3662109375,78.97322082519531,139.46395874023438,50.669273376464844,60.66652297973633,49.614017486572266,39.32163619995117,39.937522888183594,138.8326873779297,136.34698486328125,137.84390258789062,138.8509979248047,1050.7509765625,498.35687255859375,369.9278564453125,344.49359130859375,373.8388977050781,349.6136779785156,418.01763916015625,403.77203369140625,415.06982421875,397.9794616699219,472.0,461.6791076660156,470.148681640625,458.16229248046875,3.4000000953674316,1.5199999809265137,992.4746704101562,0.0040364558808505535,-2.016230583190918,-1.9527372121810913,-1.9898725748062134,-1.9886518716812134,-0.08039602637290955,-0.011977803893387318,0.3246609568595886,0.326882928609848,0.9122461080551147,0.7647161483764648,0.7323819994926453,0.6632476449012756,0.8423779010772705,1.1104034185409546,0.433102548122406,29.936399459838867,89.21888732910156,165.80921936035156,28.96422576904297,90.66999816894531,158.78781127929688,27.191991806030273,208.14808654785156,2.613271713256836,0.0,0.6098843812942505,7.2139434814453125,2.9165875911712646,4.406656265258789,4.351982593536377,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21093830408674596,0.25255727227636066,0.2065452296856656,0.16369761595567595,0.16626157799555183,0.03768949797968291,137.96864318847656,0.16486593454480597,103.302734375,675.2299919409987,275.6874084472656,4.0364558808505535,-1986.873060464859,0.02619495523973005,-0.04618691513314843,0.6515438854694366,1.395629644393921,1.6769622564315796
2024-10-19 04:00:00,6411.75927734375,78.98023986816406,139.49107360839844,51.08776092529297,60.999290466308594,50.17832946777344,39.70193862915039,40.13328552246094,138.8326873779297,136.34698486328125,137.84390258789062,138.8509979248047,1011.5096435546875,494.60284423828125,372.34149169921875,345.6380920410156,374.3527526855469,349.2973327636719,418.4389953613281,403.88848876953125,413.9565124511719,402.5572814941406,468.2762451171875,464.3708801269531,473.0588073730469,461.5734558105469,3.4000000953674316,1.5199999809265137,987.0283203125,-0.04165593534708023,-2.0666732788085938,-1.9851090908050537,-2.0273661613464355,-2.0505197048187256,-0.17931599915027618,-0.07937727868556976,0.3442312479019165,0.3035850524902344,0.9340934157371521,0.7990251183509827,0.7363195419311523,0.6868912577629089,0.847186267375946,1.147458791732788,0.4477923810482025,28.272701263427734,88.7305908203125,164.76547241210938,28.10360336303711,90.66999816894531,158.78781127929688,27.191991806030273,212.32444763183594,2.389389991760254,0.0,0.5987870693206787,9.487541198730469,2.8591525554656982,4.389216899871826,4.369692802429199,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21101872472798922,0.25195843878019425,0.20726230512929278,0.16398942343555378,0.16577110792696995,0.03775884192447151,137.96864318847656,0.15775851834127708,93.09927368164062,675.2299919409987,274.1745334201389,-41.65593534708023,-2032.4170589447021,0.026482862454851347,-0.12934663891792297,0.6478163003921509,1.4232107996940613,1.7331185340881348
2024-10-19 04:05:00,6423.814453125,79.01204681396484,139.37213134765625,50.54044723510742,60.8798942565918,49.374576568603516,39.8298454284668,40.11672592163086,138.93797302246094,136.34698486328125,137.99038696289062,138.95628356933594,1032.0782470703125,494.9050598144531,372.08514404296875,344.49365234375,373.87445068359375,350.2768859863281,416.7983703613281,403.6746520996094,416.86529541015625,405.4598693847656,466.1955261230469,462.7237243652344,476.1648254394531,464.1417236328125,3.4000000953674316,1.5199999809265137,984.8756713867188,-0.03670879080891609,-2.064457416534424,-1.984263300895691,-2.022972822189331,-2.024641275405884,-0.12456169724464417,-0.04777853563427925,0.3170497715473175,0.3647254407405853,0.9147709608078003,0.7070631384849548,0.7661997675895691,0.6885414123535156,0.8756211400032043,1.083065152168274,0.4536629319190979,28.222030639648438,88.7305908203125,164.76547241210938,28.10360336303711,90.66999816894531,158.78781127929688,27.191991806030273,208.88601684570312,2.9199576377868652,0.0,0.6105099320411682,17.117473602294922,2.9214611053466797,4.406149387359619,4.303709983825684,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20993658948811006,0.25288492816793917,0.20509375716469444,0.16544653572599394,0.1666381894532624,0.037476407696253836,138.0579071044922,0.16066439256635692,91.21310424804688,675.2299919409987,273.57657538519965,-36.70879080891609,-2024.0837037563324,0.026553512992756993,-0.08617011643946171,0.6817752122879028,1.4547411799430847,1.6218340992927551
2024-10-19 04:10:00,6392.2666015625,79.00301361083984,139.34335327148438,50.94100570678711,60.898319244384766,50.053157806396484,38.960662841796875,39.115386962890625,139.0615692138672,136.34698486328125,138.09567260742188,139.08445739746094,1042.9066162109375,494.50933837890625,368.5748596191406,344.6020202636719,371.973876953125,349.5508117675781,418.59393310546875,403.6781921386719,413.9567565917969,401.88671875,474.5616760253906,467.7333984375,474.4595031738281,461.0926513671875,3.4000000953674316,1.5199999809265137,997.7119750976562,-0.0710645243525505,-2.1345338821411133,-2.043297529220581,-2.077376127243042,-2.1056902408599854,-0.11850740760564804,-0.045109931379556656,0.3087104856967926,0.340603232383728,0.9459850788116455,0.7496666312217712,0.719165027141571,0.6702457070350647,0.8569819331169128,1.132474422454834,0.4488554000854492,26.805625915527344,88.7305908203125,164.76547241210938,28.10360336303711,90.66999816894531,158.78781127929688,27.191991806030273,210.78302001953125,2.556692123413086,0.0,0.6241939067840576,9.400778770446777,2.9546239376068115,4.3933329582214355,4.044100761413574,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21228202365896165,0.2537762705557476,0.20858217230382498,0.1623573825526027,0.16300215092886308,0.037540444965733895,138.1471710205078,0.1631513015987183,93.57681274414062,675.2299919409987,277.14221530490454,-71.0645243525505,-2090.2244448661804,0.02628847230674541,-0.08180866949260235,0.6493137180805206,1.3894107341766357,1.6956517100334167
2024-10-19 04:15:00,6401.76025390625,78.98527526855469,139.31912231445312,50.73435592651367,60.77227783203125,49.83506774902344,38.609962463378906,39.02395248413086,139.0615692138672,136.4949493408203,138.09567260742188,139.10882568359375,1027.2313232421875,492.67791748046875,367.9632568359375,344.9656982421875,368.4200134277344,348.78460693359375,418.9173583984375,405.52593994140625,415.3170166015625,402.6111145019531,474.5299072265625,465.54656982421875,470.09088134765625,461.6708679199219,3.4000000953674316,1.5199999809265137,989.4681396484375,-0.06371640413999557,-2.0431132316589355,-1.9542021751403809,-1.981058120727539,-2.002744674682617,-0.17386484146118164,-0.08669905364513397,0.34103330969810486,0.31320881843566895,0.9330317378044128,0.7647853493690491,0.7094699144363403,0.6684027910232544,0.8366668224334717,1.1562161445617676,0.4288993775844574,24.437002182006836,86.46306610107422,163.2456512451172,27.93880271911621,90.66999816894531,158.78781127929688,27.191991806030273,204.049560546875,2.621049165725708,0.0,0.6114344596862793,9.46928596496582,2.977494239807129,4.333327770233154,3.913088321685791,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21229929931387187,0.2543032579370081,0.20853620335106982,0.16156444341942594,0.1632967959786243,0.037329672930075615,138.19025421142578,0.16046076118133096,86.13363647460938,675.2299919409987,274.8522610134549,-63.716404139995575,-1995.2795505523682,0.025568796267814133,-0.1302819475531578,0.6542421281337738,1.3778727054595947,1.697817087173462
2024-10-19 04:20:00,6397.88818359375,78.99977111816406,139.30075073242188,50.60670852661133,60.71028137207031,49.7601432800293,38.776573181152344,38.93860626220703,139.08595275878906,136.68116760253906,138.20095825195312,139.1897430419922,1037.4617919921875,490.8236389160156,368.2366027832031,345.6954040527344,369.6528015136719,348.99517822265625,419.95025634765625,406.8639831542969,413.95660400390625,401.2602844238281,474.7234802246094,465.7084045410156,468.7916259765625,461.3033752441406,3.4000000953674316,1.5199999809265137,993.4739379882812,-0.016481265425682068,-2.020524501800537,-1.9564634561538696,-1.983414888381958,-1.988795518875122,-0.11147940158843994,-0.03999214991927147,0.2991938292980194,0.3504740297794342,0.9545274972915649,0.7286535501480103,0.7044737935066223,0.6718853116035461,0.8362869024276733,1.1385616064071655,0.4331950545310974,24.317092895507812,86.46306610107422,163.2456512451172,27.93880271911621,90.66999816894531,158.78781127929688,27.191991806030273,217.32615661621094,2.906630516052246,0.0,0.5941256880760193,9.8659029006958,2.8973374366760254,4.283068656921387,3.893928289413452,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21192771229074323,0.2542388433925623,0.20838251756782153,0.16238618720747056,0.1630647395414024,0.037323614569321616,138.28945541381836,0.1621569121280635,85.4847412109375,675.2299919409987,275.9649827745226,-16.481265425682068,-1987.2995913028717,0.02587847238363543,-0.0757357757538557,0.6496678590774536,1.3763591051101685,1.6831810474395752
2024-10-19 04:25:00,6391.98681640625,79.0197525024414,139.2790985107422,50.69243621826172,60.769344329833984,49.32620620727539,38.66093444824219,39.31946563720703,139.16685485839844,136.8322296142578,138.20095825195312,139.29502868652344,1063.271240234375,490.29437255859375,369.40704345703125,345.7999572753906,370.1663513183594,348.59466552734375,419.8872985839844,408.8544616699219,414.7461853027344,403.48773193359375,469.74285888671875,463.8855285644531,467.8878479003906,463.0430908203125,3.4000000953674316,1.5199999809265137,997.7575073242188,-0.0704578384757042,-2.0174643993377686,-1.9530165195465088,-1.9737588167190552,-1.9818459749221802,-0.11211972683668137,-0.035877007991075516,0.3251899182796478,0.33119165897369385,0.9419757723808289,0.726555585861206,0.6718850135803223,0.6356397867202759,0.8106327056884766,1.130318522453308,0.44076600670814514,26.19395637512207,86.46306610107422,163.2456512451172,27.93880271911621,90.66999816894531,158.78781127929688,27.191991806030273,214.9004669189453,2.6432225704193115,0.0,0.607618510723114,10.286761283874512,2.8830771446228027,4.262969970703125,3.932337522506714,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21230798971748652,0.2545116844565653,0.20658600101930447,0.1619181456966339,0.16467617911000978,0.03735433030430786,138.3737678527832,0.16634440445109916,78.17214965820312,675.2299919409987,277.15486314561633,-70.4578384757042,-1981.5214276313782,0.02487884023944527,-0.07399836741387844,0.6563815772533417,1.3075248003005981,1.668531358242035
2024-10-19 04:30:00,6404.63427734375,79.00801086425781,139.3294677734375,50.807254791259766,60.80405044555664,49.72416687011719,38.65642547607422,39.05418395996094,139.16685485839844,136.93751525878906,138.2957763671875,139.29502868652344,1016.1127319335938,491.62469482421875,371.4666442871094,346.4682922363281,372.3905029296875,349.6204528808594,419.99542236328125,404.114013671875,414.9657897949219,400.0547180175781,477.5781555175781,467.8418884277344,478.7244567871094,465.8210144042969,3.4000000953674316,1.5199999809265137,985.248291015625,-0.051148366183042526,-1.994154453277588,-1.9220452308654785,-1.954611897468567,-1.9554797410964966,-0.1468283087015152,-0.09410254657268524,0.32985764741897583,0.39247891306877136,0.9283117055892944,0.6777101159095764,0.6401569247245789,0.6399132609367371,0.7850236296653748,1.0838884115219116,0.4828683137893677,35.82618713378906,86.46306610107422,163.2456512451172,27.93880271911621,90.66999816894531,158.78781127929688,27.191991806030273,220.92996215820312,3.4800667762756348,0.0,0.6367602944374084,6.810141086578369,2.870879888534546,4.24955940246582,3.9296762943267822,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21254167591166775,0.25436120957551467,0.20801080088476256,0.1617111865066305,0.16337512712142455,0.037323923770103296,138.4237937927246,0.1586527329949299,101.20059204101562,675.2299919409987,273.68008083767364,-51.148366183042526,-1956.5728306770325,0.025439311785416075,-0.12046542763710022,0.7223365604877472,1.280070185661316,1.6060218214988708
2024-10-19 04:35:00,6371.1162109375,79.00584411621094,139.34500122070312,50.933265686035156,60.89022445678711,49.991966247558594,38.13467788696289,38.63167190551758,139.19125366210938,137.0428009033203,138.32455444335938,139.29502868652344,1028.2974853515625,494.94891357421875,375.1325378417969,345.75115966796875,370.0251770019531,348.4817199707031,419.3248291015625,404.15887451171875,416.0433044433594,398.797607421875,481.84637451171875,466.5446472167969,476.5293273925781,462.4559020996094,3.4000000953674316,1.5199999809265137,995.5912475585938,-0.06610791385173798,-1.9681065082550049,-1.9063498973846436,-1.924699306488037,-1.9660539627075195,-0.14685216546058655,-0.09059327840805054,0.3115904629230499,0.3325245976448059,0.9020368456840515,0.7222025394439697,0.6770374178886414,0.6191501617431641,0.79930579662323,1.1047664880752563,0.4327067732810974,28.364187240600586,87.81808471679688,164.69223022460938,30.026269912719727,90.66999816894531,158.78781127929688,27.191991806030273,215.19073486328125,3.668679714202881,0.0,0.615674614906311,6.25771951675415,2.8862524032592773,4.24272346496582,3.840754747390747,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21348344411055925,0.2552173840536596,0.20953804922258903,0.15983900238283266,0.1619221202303594,0.03744741082783583,138.46340942382812,0.1613998946662205,112.71163940429688,675.2299919409987,276.5531243218316,-66.10791385173798,-1941.3024187088013,0.024518233866466396,-0.11872272193431854,0.6441150605678558,1.2961875796318054,1.6242393851280212
2024-10-19 04:40:00,6383.48388671875,79.0095443725586,139.3037109375,51.02546310424805,61.01237869262695,49.5675048828125,38.40913009643555,38.848609924316406,139.16685485839844,137.16639709472656,138.29591369628906,139.1897430419922,1033.2945556640625,495.18841552734375,368.926513671875,345.7930603027344,367.17950439453125,348.1650695800781,420.0442199707031,404.3837890625,413.3594055175781,398.00714111328125,478.6419677734375,464.89190673828125,476.58978271484375,461.6708679199219,3.4000000953674316,1.5199999809265137,998.338134765625,-0.05373707786202431,-2.020207166671753,-1.940744161605835,-1.967099905014038,-1.9922446012496948,-0.11511694639921188,-0.05035879835486412,0.3049152195453644,0.3114980161190033,0.9531636238098145,0.7424656748771667,0.6482985019683838,0.6313014030456543,0.7905256152153015,1.1636836528778076,0.41757065057754517,26.325416564941406,87.81808471679688,164.69223022460938,30.026269912719727,90.66999816894531,158.78781127929688,27.191991806030273,217.337158203125,2.6899240016937256,0.0,0.6047323346138,4.907503604888916,2.8670847415924072,4.159041881561279,3.606239080429077,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21361803453641032,0.25542824358266447,0.20751429434961458,0.1607997729033989,0.16263965462791172,0.037418922165278666,138.45472717285156,0.1618700029640395,101.82955932617188,675.2299919409987,277.31614854600696,-53.73707786202431,-1980.0739586353302,0.025048511296134095,-0.082737872377038,0.6164132356643677,1.279599905014038,1.6956292986869812
