datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-19 04:45:00,6419.0361328125,79.00821685791016,139.31370544433594,50.95241928100586,60.93733596801758,49.98381805419922,38.6546516418457,39.08251953125,139.16685485839844,137.16639709472656,138.32455444335938,139.2142791748047,1049.4501953125,492.71746826171875,368.6245422363281,346.5365905761719,368.0755615234375,348.83367919921875,420.20599365234375,405.9759521484375,414.1134338378906,398.4392395019531,478.743408203125,466.4316711425781,472.09783935546875,461.6651611328125,3.4000000953674316,1.5199999809265137,1002.1885986328125,-0.07501855492591858,-2.009875535964966,-1.9384812116622925,-1.9598785638809204,-1.9742621183395386,-0.17682227492332458,-0.11701717227697372,0.291771799325943,0.31902262568473816,0.9721112847328186,0.742279052734375,0.6524990200996399,0.6371205449104309,0.7921298742294312,1.1564295291900635,0.41633108258247375,26.1810359954834,87.81808471679688,164.69223022460938,30.026269912719727,90.66999816894531,158.78781127929688,27.191991806030273,208.46701049804688,2.8299431800842285,0.0,0.6165058016777039,8.182849884033203,2.8537728786468506,4.147932529449463,3.6586577892303467,2.588447332382202,3.2959487438201904,2.1057450771331787,0.212646638164599,0.2543180444649895,0.20860424336747266,0.16132269747054723,0.16310837653239157,0.037328150133240166,138.46802139282227,0.1634903081395623,93.97848510742188,675.2299919409987,278.38572184244794,-75.01855492591858,-1970.6243574619293,0.024459868370031505,-0.14691972360014915,0.6107944250106812,1.2896195650100708,1.7143903374671936
2024-10-19 04:50:00,6396.03369140625,79.0082015991211,139.3829803466797,50.953548431396484,61.00776672363281,50.57929229736328,38.49161911010742,38.93490982055664,139.16685485839844,137.16639709472656,138.2296142578125,139.1897430419922,1068.0355224609375,492.08575439453125,369.1859436035156,345.8572692871094,367.583740234375,348.37567138671875,420.04425048828125,405.5261535644531,415.21087646484375,399.19805908203125,476.8954772949219,467.4141845703125,474.0581359863281,463.3585205078125,3.4000000953674316,1.5199999809265137,1000.8677368164062,-0.0409218929708004,-2.0172572135925293,-1.945136547088623,-1.9679889678955078,-1.9780147075653076,-0.1512736827135086,-0.08543132990598679,0.3265102505683899,0.32016900181770325,0.9662415385246277,0.7458093166351318,0.6511498093605042,0.6643992066383362,0.7894496321678162,1.1579252481460571,0.414325088262558,30.783695220947266,85.12329864501953,167.8966827392578,27.92659568786621,90.66999816894531,158.78781127929688,27.191991806030273,214.00782775878906,3.2108705043792725,0.0,0.6253364682197571,5.966551303863525,2.873433828353882,4.151719570159912,3.6098973751068115,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2123355272701173,0.2542338406966146,0.21077591315097485,0.16040371065087727,0.16225100823141597,0.03751811637663478,138.43815231323242,0.16698403635614936,93.24856567382812,675.2299919409987,278.0188157823351,-40.9218929708004,-1977.099359035492,0.025049368580156453,-0.1183525063097477,0.6466792523860931,1.3155490159988403,1.7120508551597595
2024-10-19 04:55:00,6403.31396484375,79.01106262207031,139.41136169433594,50.665645599365234,60.7039794921875,50.459320068359375,38.75225830078125,39.14813995361328,139.16685485839844,137.16639709472656,138.20095825195312,139.08445739746094,1032.23583984375,493.9023132324219,369.97637939453125,346.693359375,368.4619140625,348.99517822265625,419.99542236328125,405.526123046875,413.794921875,397.29302978515625,478.9936218261719,467.1556701660156,473.1662902832031,462.079833984375,3.4000000953674316,1.5199999809265137,995.4280395507812,-0.024741733446717262,-1.9840377569198608,-1.9093519449234009,-1.9342448711395264,-1.946268916130066,-0.133345827460289,-0.04631942883133888,0.31976526975631714,0.3407704532146454,0.9721763730049133,0.715722918510437,0.6428318023681641,0.6587027907371521,0.793842613697052,1.1421914100646973,0.431308388710022,26.697437286376953,85.12329864501953,167.8966827392578,27.92659568786621,90.66999816894531,158.78781127929688,27.191991806030273,212.7686767578125,3.2611114978790283,0.0,0.6132597327232361,6.342690944671631,2.7929201126098633,4.141706466674805,3.739427328109741,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21134519820464162,0.25321881179675726,0.21048453789469665,0.1616500414544938,0.16330141064941067,0.037438324081951586,138.40466690063477,0.16120337773706805,96.64535522460938,675.2299919409987,276.5077887641059,-24.741733446717262,-1943.4758722782135,0.025095743359558317,-0.08983262814581394,0.6605357229709625,1.3015345931053162,1.6878992915153503
2024-10-19 05:00:00,6424.48876953125,79.04037475585938,139.3345489501953,50.55236053466797,60.53126525878906,49.56428146362305,38.65190124511719,38.97165298461914,139.0615692138672,137.16639709472656,138.17652893066406,139.08445739746094,1021.6409912109375,494.1520080566406,369.18597412109375,345.7510986328125,370.1661682128906,349.45904541015625,419.04998779296875,405.8294677734375,415.41473388671875,401.12091064453125,468.9683532714844,463.18817138671875,475.1510314941406,464.6127624511719,3.4000000953674316,1.5199999809265137,997.6736450195312,0.008915111422538757,-1.9386966228485107,-1.8798540830612183,-1.9102171659469604,-1.891287922859192,-0.14141015708446503,-0.07700464874505997,0.29257267713546753,0.3273884654045105,0.9658632874488831,0.7224461436271667,0.6606545448303223,0.6614017486572266,0.7960024476051331,1.1188337802886963,0.44732028245925903,25.604433059692383,85.12329864501953,167.8966827392578,27.92659568786621,90.66999816894531,158.78781127929688,27.191991806030273,205.53610229492188,3.7441256046295166,0.0,0.59433913230896,4.7108001708984375,2.831430673599243,4.165463447570801,3.8138904571533203,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21216288438078446,0.25404328693446265,0.2080160215341838,0.1622179215417949,0.1635598856087742,0.03708800342477701,138.3722381591797,0.15902292429183895,87.97479248046875,675.2299919409987,277.1315680609809,8.915111422538757,-1905.0139486789703,0.024920332832681608,-0.1092074029147625,0.619961142539978,1.3220562934875488,1.6883094310760498
2024-10-19 05:05:00,6370.59033203125,79.0170669555664,139.38113403320312,50.86717987060547,60.86366271972656,49.325462341308594,38.183258056640625,38.75755310058594,139.03277587890625,137.0428009033203,138.09567260742188,138.95628356933594,1040.223388671875,493.56298828125,368.550537109375,345.638427734375,371.0447082519531,349.620361328125,419.42669677734375,403.7229919433594,415.4785461425781,399.7850646972656,474.3813781738281,469.54241943359375,478.6752624511719,461.7333068847656,3.4000000953674316,1.5199999809265137,992.1547241210938,-0.05967509746551514,-1.979171633720398,-1.9181081056594849,-1.945208191871643,-1.960142731666565,-0.1603512465953827,-0.08795856684446335,0.35441672801971436,0.27142390608787537,0.9271925091743469,0.7410502433776855,0.6479669809341431,0.6509421467781067,0.8033469915390015,1.145385503768921,0.42289283871650696,30.08335304260254,85.12329864501953,167.8966827392578,27.92659568786621,90.66999816894531,158.78781127929688,27.191991806030273,203.25009155273438,2.363779067993164,0.0,0.5657017230987549,5.288773059844971,2.9065070152282715,4.202468395233154,3.7564783096313477,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21373023634291377,0.2557327740769779,0.20725235310368492,0.16043580142535485,0.1628488350510685,0.03735872245500085,138.2818832397461,0.16328524272572426,97.51455688476562,675.2299919409987,275.5985344780816,-59.67509746551514,-1950.6576657295227,0.024896237464790427,-0.12415490671992302,0.6258406341075897,1.2989091277122498,1.6682427525520325
2024-10-19 05:10:00,6397.93115234375,78.99886322021484,139.45729064941406,50.826942443847656,60.79487991333008,49.54780197143555,39.36076354980469,39.60581588745117,138.93797302246094,137.0428009033203,138.01483154296875,138.9860382080078,997.8690795898438,495.1146240234375,371.5088195800781,345.4809875488281,369.8678894042969,349.0653381347656,419.67645263671875,402.6230163574219,416.75750732421875,398.5763244628906,479.41864013671875,467.45855712890625,480.1897888183594,463.776611328125,3.4000000953674316,1.5199999809265137,990.6370849609375,-0.017529085278511047,-2.0172712802886963,-1.9436675310134888,-1.972348690032959,-1.9830094575881958,-0.11510219424962997,-0.041415221989154816,0.3100750744342804,0.3164689838886261,0.9990456700325012,0.7461044788360596,0.6626873016357422,0.6606789231300354,0.8068749904632568,1.1604965925216675,0.4416569173336029,29.824359893798828,84.62279510498047,167.1459197998047,29.586803436279297,90.66999816894531,158.78781127929688,27.191991806030273,204.04270935058594,3.3385214805603027,0.0,0.5800136923789978,7.664216995239258,2.7961037158966064,4.205646991729736,3.8622682094573975,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21165880715514065,0.2531683226432804,0.2063320781890275,0.16391015986985916,0.16493063214269232,0.037533414794233944,138.24541091918945,0.15596746132916653,110.43826293945312,675.2299919409987,275.1769680447049,-17.529085278511047,-1979.074239730835,0.02590443638458653,-0.0782587081193924,0.6265440583229065,1.3233662247657776,1.7451501488685608
2024-10-19 05:15:00,6426.3681640625,79.0321044921875,139.4397430419922,50.87689208984375,60.9088020324707,49.909690856933594,39.58597183227539,39.894527435302734,138.96682739257812,136.93751525878906,138.09567260742188,138.9862060546875,1035.1080322265625,497.3917541503906,369.6040344238281,344.81365966796875,370.3215026855469,350.1729431152344,418.6495666503906,401.0345764160156,416.04364013671875,397.14599609375,478.74322509765625,464.93109130859375,481.3898620605469,462.89190673828125,3.4000000953674316,1.5199999809265137,995.4937744140625,-0.04933454841375351,-2.0597238540649414,-1.9794939756393433,-2.014801025390625,-2.054098129272461,-0.12724880874156952,-0.07400185614824295,0.3342357575893402,0.3195977509021759,0.964959979057312,0.7711718082427979,0.6600619554519653,0.6673633456230164,0.8055809140205383,1.1658272743225098,0.43287259340286255,31.896114349365234,84.62279510498047,167.1459197998047,29.586803436279297,90.66999816894531,158.78781127929688,27.191991806030273,206.35133361816406,2.9785001277923584,0.0,0.5939265489578247,5.9087443351745605,2.7283935546875,4.199300289154053,3.8765008449554443,2.5905630588531494,3.2959487438201904,2.1057450771331787,0.21095348006592116,0.2525493053448699,0.20694312374057522,0.16413735542382005,0.1654167354248137,0.037529111014138375,138.24655532836914,0.16107200922833645,113.76165771484375,675.2299919409987,276.5260484483507,-49.33454841375351,-2027.0292460918427,0.02586349155079899,-0.10062533244490623,0.6538335084915161,1.3274253010749817,1.7361317873001099
2024-10-19 05:20:00,6392.16015625,78.9927978515625,139.49612426757812,50.92838668823242,60.931034088134766,50.08863830566406,39.03306579589844,39.43827438354492,138.93797302246094,136.93751525878906,138.09567260742188,139.08445739746094,1030.2733154296875,499.82330322265625,371.7618103027344,345.23089599609375,371.9341125488281,350.2782287597656,417.8062438964844,398.84954833984375,415.7976989746094,397.342041015625,477.4608459472656,463.8956298828125,482.7166748046875,460.78277587890625,3.4000000953674316,1.5199999809265137,1000.8378295898438,-0.022438140586018562,-2.036041736602783,-1.9518117904663086,-1.991119384765625,-1.9816668033599854,-0.14133495092391968,-0.0784919410943985,0.3506680428981781,0.3955903947353363,0.7935686707496643,0.7368620038032532,0.8213784098625183,0.6348469853401184,0.904495358467102,1.0348243713378906,0.46834293007850647,28.922508239746094,84.62279510498047,167.1459197998047,29.586803436279297,90.66999816894531,158.78781127929688,27.191991806030273,200.4470977783203,2.6098692417144775,0.0,0.5714550614356995,7.305881500244141,2.83683705329895,4.2556352615356445,3.9057137966156006,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21183143641767394,0.25343642932019633,0.20833858856451434,0.16235406092769983,0.1640394847699156,0.037611604431782276,138.2639045715332,0.16117764421505104,121.0982666015625,675.2299919409987,278.01050821940106,-22.438140586018562,-1990.1599287986755,0.025458995903887473,-0.10991344600915909,0.7462584376335144,1.4562253952026367,1.5304306745529175
2024-10-19 05:25:00,6408.71826171875,78.99117279052734,139.38548278808594,50.84273910522461,60.84782791137695,49.409156799316406,39.30586242675781,39.665748596191406,138.93797302246094,136.91323852539062,138.07139587402344,138.95628356933594,1031.0726318359375,501.0347900390625,376.9296569824219,348.01617431640625,376.260009765625,349.3896484375,419.99542236328125,396.8359680175781,410.94647216796875,391.1925964355469,479.615478515625,448.98931884765625,475.1141662597656,454.811279296875,3.4000000953674316,1.5199999809265137,1012.8176879882812,-0.02103252522647381,-2.0101871490478516,-1.9406585693359375,-1.971979022026062,-1.9955108165740967,-0.16748711466789246,-0.1225569099187851,0.3509428799152374,0.3565019965171814,0.7794934511184692,0.730556309223175,0.8897666335105896,0.6562600135803223,0.9809878468513489,0.9571844935417175,0.43805408477783203,31.027969360351562,87.61360931396484,165.00962829589844,29.562387466430664,90.66999816894531,158.78781127929688,27.191991806030273,200.61676025390625,3.388486385345459,0.0,0.5943409204483032,9.049359321594238,2.834721803665161,4.219818115234375,3.753699779510498,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21178179868641797,0.2534572815709849,0.2058103139738828,0.16372576281603718,0.16522484295267717,0.037460116833796124,138.21972274780273,0.16088593533512813,149.626220703125,675.2299919409987,281.3382466634115,-21.03252522647381,-1979.583889245987,0.024744427632653825,-0.14502201229333878,0.7074448764324188,1.5460266470909119,1.5100497603416443
2024-10-19 05:30:00,6393.35888671875,79.00506591796875,139.47438049316406,50.724266052246094,60.7715950012207,49.184574127197266,39.7614860534668,39.93143081665039,138.93797302246094,136.8322296142578,137.99038696289062,138.95628356933594,1032.4609375,496.4991455078125,376.9375,346.3710632324219,372.2715759277344,349.82415771484375,413.7914733886719,393.9574279785156,412.12750244140625,394.77667236328125,467.314697265625,457.0468444824219,472.450927734375,446.365478515625,3.4000000953674316,1.5199999809265137,1008.6085815429688,-0.03665810450911522,-2.0132367610931396,-1.9422740936279297,-1.9642633199691772,-1.9730197191238403,-0.15442773699760437,-0.09848226606845856,0.35837113857269287,0.33468931913375854,0.7796470522880554,0.7256742119789124,0.8341909050941467,0.649358332157135,0.9130436182022095,1.012158989906311,0.4544453024864197,31.71211051940918,87.61360931396484,165.00962829589844,29.562387466430664,90.66999816894531,159.67283630371094,27.191991806030273,204.49693298339844,2.1481854915618896,0.0,0.5838682651519775,5.048884391784668,2.729743719100952,4.212466239929199,3.892828941345215,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21102283435116423,0.2528216812834648,0.204617415814073,0.1654155326047406,0.16612253594655735,0.03759735004867645,138.17921829223633,0.1614895950303656,126.55203247070312,675.2299919409987,280.1690504286024,-36.65810450911522,-1973.1984734535217,0.024670970746379535,-0.12645500153303146,0.6930604577064514,1.4835492372512817,1.5053212642669678
2024-10-19 05:35:00,6386.091796875,78.99722290039062,139.48690795898438,51.11962127685547,60.780147552490234,50.10319519042969,39.06093978881836,39.74502944946289,138.93797302246094,136.8322296142578,137.99038696289062,138.95628356933594,1017.4752197265625,490.13751220703125,368.1230163574219,345.4408264160156,370.6499328613281,352.0783996582031,416.0256652832031,402.9340515136719,412.79010009765625,401.36566162109375,464.3392639160156,462.20263671875,461.9900207519531,454.6586608886719,3.4000000953674316,1.5199999809265137,990.0916748046875,-0.04964656010270119,-2.0486502647399902,-1.978155255317688,-2.000286102294922,-1.977114200592041,-0.1373511403799057,-0.06362764537334442,0.35106369853019714,0.384676992893219,0.7992748022079468,0.7218040227890015,0.7979970574378967,0.6413744688034058,0.8835190534591675,1.0369998216629028,0.4851239323616028,26.254819869995117,87.61360931396484,165.00962829589844,29.562387466430664,90.66999816894531,159.67283630371094,27.191991806030273,202.0172119140625,3.138716459274292,0.0,0.601035475730896,6.860555648803711,2.8799006938934326,4.23588752746582,3.805370569229126,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21228291070943972,0.25239988703972527,0.2080620287318739,0.1622071875006386,0.16504798601832252,0.03770834195898894,138.17921829223633,0.15932674507191685,75.23776245117188,675.2299919409987,275.0254652235243,-49.64656010270119,-2001.0514557361603,0.025798922875605857,-0.10048939287662506,0.7357406914234161,1.4393715262413025,1.5210788249969482
2024-10-19 05:40:00,6392.0185546875,79.00933837890625,139.50234985351562,51.04548263549805,61.081031799316406,50.30665969848633,39.37614440917969,39.71413803100586,138.93797302246094,136.71612548828125,137.99038696289062,138.93191528320312,1016.3270874023438,494.22039794921875,375.30474853515625,349.45196533203125,378.7868957519531,350.4461364746094,419.68402099609375,394.3058776855469,411.2190856933594,395.73272705078125,474.9493103027344,455.50799560546875,478.1414489746094,459.8811950683594,3.4000000953674316,1.5199999809265137,999.5387573242188,-0.026823334395885468,-2.0549044609069824,-1.9802188873291016,-2.007169246673584,-2.010138511657715,-0.10281947255134583,-0.04427170008420944,0.38159850239753723,0.3814466893672943,0.7849947214126587,0.7231305241584778,0.7910041809082031,0.6182426810264587,0.8714333772659302,1.013758897781372,0.4890514016151428,28.956098556518555,86.92084503173828,163.2334442138672,28.585796356201172,90.66999816894531,159.67283630371094,27.191991806030273,201.46847534179688,3.0591800212860107,0.0,0.5746726393699646,6.871387481689453,2.84367299079895,4.2422099113464355,3.828798294067383,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21134793017491807,0.25289896337969886,0.20828891906480287,0.16303238189703134,0.16443180548354883,0.03778516199649771,138.14410018920898,0.15899939568495683,132.75961303710938,675.2299919409987,277.649654812283,-26.823334395885468,-2013.1077766418457,0.02576600965639916,-0.07354558631777763,0.7630451917648315,1.4092468619346619,1.5081252455711365
2024-10-19 05:45:00,6393.8076171875,79.00301361083984,139.5286865234375,51.24879837036133,61.292659759521484,50.279354095458984,40.06217956542969,40.338314056396484,138.93797302246094,136.7162322998047,137.99038696289062,138.95628356933594,1018.1589965820312,499.1904296875,376.23834228515625,346.04742431640625,371.3409118652344,351.3385314941406,411.2630920410156,395.09271240234375,414.1629638671875,396.0482482910156,472.1622314453125,459.51934814453125,472.82818603515625,452.2044372558594,3.4000000953674316,1.5199999809265137,1009.4081420898438,-0.05666729062795639,-2.08859920501709,-2.011608600616455,-2.0435025691986084,-2.0480294227600098,-0.10688462853431702,-0.025179145857691765,0.3125387132167816,0.3321022391319275,0.8403970003128052,0.7540407776832581,0.8138546347618103,0.6370447278022766,0.8887313008308411,1.0634602308273315,0.44049733877182007,32.01802062988281,86.92084503173828,163.2334442138672,28.585796356201172,90.66999816894531,159.67283630371094,27.191991806030273,204.39309692382812,2.856388807296753,0.0,0.6006364226341248,6.196025371551514,2.793116569519043,4.2789435386657715,3.919039726257324,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2107085075949898,0.2520036620395243,0.20672265499245707,0.1647149267038448,0.16585024866918407,0.038040135144722396,138.15021896362305,0.15924141881358292,117.74502563476562,675.2299919409987,280.39115058051215,-56.66729062795639,-2047.9349493980408,0.02532800799997065,-0.06603188719600439,0.6446409523487091,1.450899362564087,1.5944377779960632
2024-10-19 05:50:00,6393.6298828125,78.99549865722656,139.55743408203125,50.464134216308594,61.06880187988281,49.50576400756836,39.11913299560547,39.578125,139.03298950195312,136.79730224609375,138.09567260742188,139.08445739746094,1021.6950073242188,492.5927429199219,364.9153137207031,345.54681396484375,367.6968078613281,351.4734191894531,416.7121276855469,402.11907958984375,413.3678894042969,401.6357727050781,468.72540283203125,463.6111755371094,469.35418701171875,459.35919189453125,3.4000000953674316,1.5199999809265137,982.8211059570312,-0.019685732200741768,-1.9985895156860352,-1.9235963821411133,-1.9536669254302979,-1.9488767385482788,-0.15702782571315765,-0.07743184268474579,0.31068339943885803,0.319369375705719,0.831571102142334,0.7704032063484192,0.818058431148529,0.6494235992431641,0.8923018574714661,1.066725492477417,0.4181579649448395,25.80653953552246,86.92084503173828,163.2334442138672,28.585796356201172,90.66999816894531,159.67283630371094,27.191991806030273,199.60235595703125,3.0668694972991943,0.0,0.5805462598800659,6.248510360717773,2.8473453521728516,4.356652736663818,4.1333513259887695,4.211490154266357,3.2959487438201904,2.1057450771331787,0.210498811343905,0.25473359259094186,0.2065012040748986,0.1631759094703326,0.16509048251992195,0.03749606444123843,138.25260543823242,0.15979889766074235,77.02627563476562,675.2299919409987,273.00586276584204,-19.685732200741768,-1956.1823904514313,0.025982013539825603,-0.11722983419895172,0.630052775144577,1.4674820303916931,1.6019743084907532
2024-10-19 05:55:00,6381.26708984375,78.99278259277344,139.51068115234375,50.6323356628418,60.71995162963867,49.38630676269531,39.90315246582031,40.314937591552734,139.0615692138672,136.7973175048828,138.09567260742188,139.08445739746094,1027.9765625,490.84698486328125,365.03167724609375,345.07379150390625,368.7364501953125,350.486572265625,420.0440979003906,404.42401123046875,417.8439025878906,403.0576477050781,473.04022216796875,467.1074523925781,470.7405090332031,462.89141845703125,3.4000000953674316,1.5199999809265137,991.5077514648438,-0.029506975784897804,-2.020439863204956,-1.945757269859314,-1.9784855842590332,-1.9971508979797363,-0.14540866017341614,-0.08806957304477692,0.31221455335617065,0.35023635625839233,0.8408840894699097,0.7437796592712402,0.821181058883667,0.6721656918525696,0.9026647806167603,1.0464028120040894,0.43576669692993164,23.552045822143555,86.92084503173828,163.2334442138672,28.585796356201172,90.66999816894531,159.67283630371094,27.191991806030273,200.96774291992188,2.8609201908111572,0.0,0.5804536938667297,5.893723487854004,2.77744722366333,4.339818477630615,4.153801918029785,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21013044667892203,0.25199529887818717,0.20495927284435647,0.16560301123326335,0.16731197036527098,0.03776000608030479,138.2597541809082,0.16109285946298962,82.39596557617188,675.2299919409987,275.4188198513455,-29.506975784897804,-1985.45840382576,0.025785219913647035,-0.11673911660909653,0.662450909614563,1.4933467507362366,1.58466374874115
2024-10-19 06:00:00,6384.2119140625,78.99119567871094,139.466064453125,50.96816635131836,60.93476104736328,50.065574645996094,40.04502487182617,40.29372024536133,139.0615692138672,136.68116760253906,138.17660522460938,139.08445739746094,1087.913818359375,491.3012390136719,367.7228088378906,345.6432189941406,371.20623779296875,349.5024108886719,419.4310607910156,403.72332763671875,415.12701416015625,401.7251892089844,472.2991943359375,465.71563720703125,468.94647216796875,461.6221618652344,3.4000000953674316,1.5199999809265137,1002.1117553710938,-0.05666399374604225,-2.0589847564697266,-1.9850337505340576,-2.0238685607910156,-2.038239002227783,-0.17877449095249176,-0.11430442333221436,0.3156532645225525,0.3488915264606476,0.8147423267364502,0.7577047944068909,0.8348488211631775,0.6692924499511719,0.8940708041191101,1.0548452138900757,0.42607808113098145,24.219804763793945,86.78350830078125,164.78379821777344,28.12801742553711,90.66999816894531,159.67283630371094,27.191991806030273,211.5716552734375,2.270008087158203,0.0,0.6150795817375183,7.5755181312561035,2.7957258224487305,4.352982521057129,4.190091609954834,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21034519994059767,0.2514772536153566,0.20662021145637244,0.16526548562154822,0.16629184936612507,0.037954135987894634,138.25094985961914,0.17040690895034794,86.80084228515625,675.2299919409987,278.3643764919705,-56.66399374604225,-2026.5315175056458,0.02542199964963568,-0.14653945714235306,0.6645447909832001,1.5041412711143494,1.572447121143341
2024-10-19 06:05:00,6392.99267578125,79.0007095336914,139.46685791015625,51.1188850402832,60.99774932861328,49.34469985961914,40.14095687866211,40.55964279174805,139.0615692138672,136.68116760253906,138.09567260742188,138.98597717285156,1049.8321533203125,493.8088073730469,370.2500305175781,345.63818359375,372.5472717285156,350.380126953125,418.1778259277344,399.6399230957031,415.4857177734375,403.5777587890625,469.7882385253906,459.6116943359375,472.73944091796875,464.73760986328125,3.4000000953674316,1.5199999809265137,1004.0958251953125,-0.04526275396347046,-2.0300419330596924,-1.9676883220672607,-1.994544267654419,-2.004540205001831,-0.1800086349248886,-0.12378695607185364,0.29691818356513977,0.3531627357006073,0.8296145796775818,0.7468234896659851,0.8304371237754822,0.6687559485435486,0.8920583724975586,1.0491632223129272,0.44255754351615906,32.713714599609375,86.78350830078125,164.78379821777344,28.12801742553711,90.66999816894531,159.67283630371094,27.191991806030273,208.0521240234375,2.5746421813964844,0.0,0.622860312461853,5.758913993835449,2.795732021331787,4.346648216247559,4.200098991394043,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21109380907743883,0.2518882647925693,0.20376736783170377,0.1657608040717756,0.1674897542265125,0.03787927597920056,138.20609664916992,0.1642160732167613,95.40322875976562,675.2299919409987,278.91550699869794,-45.26275396347046,-1999.2036819458008,0.025116904173010938,-0.15189779549837112,0.6500809192657471,1.4991930723190308,1.576438069343567
2024-10-19 06:10:00,6410.83544921875,79.00200653076172,139.50982666015625,50.75661849975586,60.93644332885742,49.287227630615234,40.57896423339844,40.88982391357422,139.1425018310547,136.68116760253906,138.09567260742188,139.08445739746094,1010.829345703125,493.4091491699219,371.71270751953125,345.1224670410156,374.8196716308594,349.7705078125,417.47369384765625,404.69378662109375,416.4189758300781,401.157958984375,468.8641052246094,461.8408203125,468.0035095214844,457.7655029296875,3.4000000953674316,1.5199999809265137,995.1380615234375,-0.04398776963353157,-2.0540611743927,-1.9814022779464722,-2.014753818511963,-2.0287768840789795,-0.14398692548274994,-0.07761241495609283,0.3376750349998474,0.34992948174476624,0.8108258843421936,0.7627911567687988,0.8354663848876953,0.6563457250595093,0.8934030532836914,1.0501316785812378,0.44477543234825134,28.779611587524414,86.78350830078125,164.78379821777344,28.12801742553711,90.66999816894531,159.67283630371094,27.191991806030273,208.15476989746094,2.8494362831115723,0.0,0.5948284864425659,6.6363701820373535,2.7686522006988525,4.3301591873168945,4.233022212982178,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20934960446497342,0.251337080472765,0.20328898801038212,0.16737108111134566,0.16865324594053382,0.03781863994586649,138.25094985961914,0.15767513512241352,96.94161987304688,675.2299919409987,276.427239312066,-43.98776963353157,-2019.7485387325287,0.025856675486752297,-0.11079967021942139,0.6876045167446136,1.4918121099472046,1.5736170411109924
2024-10-19 06:15:00,6381.64501953125,79.01204681396484,139.5127410888672,51.04169845581055,61.01909637451172,50.53840255737305,39.672462463378906,40.34708786010742,139.0615692138672,136.68116760253906,138.09567260742188,139.05479431152344,1021.7816162109375,493.0491943359375,369.55181884765625,343.3719787597656,372.97027587890625,350.3868103027344,417.22625732421875,400.98583984375,417.58111572265625,404.7239685058594,474.05291748046875,469.9405517578125,482.15447998046875,465.2113952636719,3.4000000953674316,1.5199999809265137,990.1354370117188,-0.08211076259613037,-2.058021068572998,-1.9842326641082764,-2.01871395111084,-2.0067732334136963,-0.18941906094551086,-0.11486586928367615,0.34937047958374023,0.32435452938079834,0.80851149559021,0.7563768029212952,0.8237936496734619,0.6468989253044128,0.8920614123344421,1.038482666015625,0.4419955313205719,35.82084274291992,88.42845916748047,166.24867248535156,27.304018020629883,90.66999816894531,159.67283630371094,27.191991806030273,213.8571319580078,2.2243247032165527,0.0,0.6157946586608887,7.77532434463501,2.9234232902526855,4.36580228805542,4.087113857269287,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21037821247256472,0.2515019838745112,0.20830378127882765,0.16351771179120017,0.1662983105828962,0.038018214264290535,138.2233009338379,0.16011257490564562,98.91632080078125,675.2299919409987,275.0376213921441,-82.11076259613037,-2016.9352293014526,0.02557745702818222,-0.1521424651145935,0.6737250089645386,1.4706925749778748,1.5648882985115051
2024-10-19 06:20:00,6408.28515625,79.02784729003906,139.34420776367188,50.85074234008789,60.785884857177734,50.2834587097168,39.86017990112305,40.14810562133789,139.0615692138672,136.8322296142578,138.09567260742188,138.95628356933594,1010.4158935546875,496.5428161621094,369.7065124511719,345.1224670410156,371.87457275390625,348.8333435058594,419.72552490234375,400.67572021484375,415.9627990722656,399.62286376953125,482.6339416503906,465.65618896484375,477.5634765625,461.2497253417969,3.4000000953674316,1.5199999809265137,997.8828125,-0.01243872195482254,-2.0719308853149414,-1.9974730014801025,-2.034824848175049,-2.033454179763794,-0.08325710147619247,-0.00603434257209301,0.3677854537963867,0.36146998405456543,0.8362054824829102,0.7559422254562378,0.816168487071991,0.6644592881202698,0.8937014937400818,1.058016300201416,0.4422277510166168,37.3203125,88.42845916748047,166.24867248535156,27.304018020629883,90.66999816894531,159.67283630371094,27.191991806030273,212.1520538330078,3.3621859550476074,0.0,0.6157307028770447,10.214905738830566,2.884204149246216,4.336145401000977,3.9438390731811523,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21018924750178852,0.25125571051473594,0.20784440622906272,0.16476025389501692,0.1659503818593959,0.03775243540676255,138.2364387512207,0.15767336641835125,116.3065185546875,675.2299919409987,277.1896701388889,-12.43872195482254,-2034.4207286834717,0.02631620151105312,-0.04464572202414274,0.7292554378509521,1.4806277751922607,1.592147707939148
2024-10-19 06:25:00,6413.546875,79.01518249511719,139.36795043945312,50.5702018737793,60.94458770751953,50.08571243286133,40.513553619384766,40.7394905090332,139.0615692138672,136.85665893554688,138.09567260742188,138.95628356933594,1015.9883422851562,495.63739013671875,370.6935119628906,344.1070861816406,371.8257141113281,348.78460693359375,418.69842529296875,399.9914245605469,416.7535095214844,399.0081481933594,479.359130859375,462.8692932128906,475.7927551269531,460.9842224121094,3.4000000953674316,1.5199999809265137,1008.4300537109375,-0.013185396790504456,-2.0886552333831787,-2.016876697540283,-2.04982590675354,-2.0536277294158936,-0.10173819959163666,-0.04340691119432449,0.30886879563331604,0.34666872024536133,0.8319421410560608,0.771523654460907,0.8375531435012817,0.6712660789489746,0.9145889282226562,1.0547869205474854,0.423550546169281,28.550477981567383,88.42845916748047,166.24867248535156,27.304018020629883,90.66999816894531,159.67283630371094,27.191991806030273,212.5845947265625,2.537292242050171,0.0,0.5838070511817932,7.328398704528809,2.793715238571167,4.322736740112305,4.095327377319336,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20823332694549077,0.25095201892476904,0.20623834087831788,0.1668229855519567,0.16775332769946563,0.03786571625276819,138.24254608154297,0.15841286609215843,117.37826538085938,675.2299919409987,280.1194593641493,-13.185396790504456,-2052.246391773224,0.025986252748164722,-0.07257255539298058,0.6555375158786774,1.5088192224502563,1.6034657955169678
2024-10-19 06:30:00,6395.72216796875,79.01380157470703,139.45098876953125,50.81581497192383,60.79384994506836,49.419776916503906,40.0743293762207,40.47879409790039,139.0615692138672,136.93751525878906,138.09567260742188,138.95628356933594,1049.3616943359375,493.1081848144531,371.04449462890625,344.7638244628906,373.7264099121094,348.9035339355469,418.1826477050781,405.4688415527344,415.1271667480469,399.8970031738281,472.52838134765625,462.1056823730469,463.4164733886719,456.157958984375,3.4000000953674316,1.5199999809265137,999.2276611328125,-0.043367043137550354,-2.0955252647399902,-2.024811267852783,-2.0485012531280518,-2.0474722385406494,-0.12375395745038986,-0.057984359562397,0.32231462001800537,0.338788241147995,0.8196777701377869,0.7682435512542725,0.8342210054397583,0.6794900298118591,0.9177832007408142,1.0456422567367554,0.44327712059020996,29.396034240722656,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,159.67283630371094,27.191991806030273,210.99652099609375,2.097935199737549,0.0,0.5936150550842285,6.60188627243042,2.807666063308716,4.382829189300537,4.118249893188477,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21034553924542496,0.2516483334286024,0.20456681902344914,0.165882539268479,0.1675567690340445,0.03777252340908714,138.26276016235352,0.16407243260055646,96.72872924804688,675.2299919409987,277.563239203559,-43.367043137550354,-2054.0775060653687,0.026099106740304988,-0.09086915850639343,0.6611028611660004,1.5137110352516174,1.5879213213920593
2024-10-19 06:35:00,6451.201171875,79.02176666259766,139.396728515625,51.073299407958984,61.094608306884766,49.10335159301758,41.181610107421875,41.53850555419922,139.0615692138672,136.8322296142578,138.09567260742188,138.98611450195312,1048.04296875,490.937744140625,373.1805725097656,345.52972412109375,374.7558288574219,349.7760009765625,417.35986328125,405.3710021972656,415.68914794921875,404.5286865234375,469.3648681640625,465.31494140625,470.9027404785156,463.4183654785156,3.4000000953674316,1.5199999809265137,999.0890502929688,-0.04956861957907677,-2.0863583087921143,-2.019196033477783,-2.0622918605804443,-2.065856456756592,-0.11225499212741852,-0.04777812957763672,0.31455570459365845,0.3325245976448059,0.8153713345527649,0.7713741660118103,0.8347523212432861,0.6605737805366516,0.9062051773071289,1.053274154663086,0.44230541586875916,28.450716018676758,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,159.67283630371094,27.191991806030273,210.0750274658203,2.16726016998291,0.0,0.615553081035614,10.572559356689453,2.7601091861724854,4.390071868896484,4.240445137023926,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20932420014579226,0.250396590102934,0.20125035812909065,0.16878305682966344,0.17024579479251964,0.03782107679934091,138.243896484375,0.16245702789723934,87.31430053710938,675.2299919409987,277.52473619249133,-49.56861957907677,-2058.4256649017334,0.026082284963227478,-0.08001656085252762,0.6470803022384644,1.4953261017799377,1.5867455005645752
2024-10-19 06:40:00,6385.85205078125,79.00205993652344,139.32835388183594,50.75454330444336,60.88679885864258,49.83638381958008,40.76910400390625,41.33369064331055,139.0615692138672,136.8322296142578,138.09567260742188,139.08445739746094,1034.6114501953125,492.9271240234375,371.7188720703125,344.911865234375,372.18365478515625,349.39544677734375,416.7419738769531,404.95306396484375,416.3223876953125,405.5739440917969,468.73187255859375,464.7885437011719,472.8328552246094,465.0921630859375,3.4000000953674316,1.5199999809265137,997.552490234375,-0.0614544078707695,-2.0745227336883545,-2.015695095062256,-2.0330207347869873,-2.0432469844818115,-0.15761548280715942,-0.09175731241703033,0.32459428906440735,0.37282660603523254,0.8081626296043396,0.7332209944725037,0.8474042415618896,0.6784722208976746,0.9075855016708374,1.0197441577911377,0.479024201631546,27.04883575439453,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,159.67283630371094,27.191991806030273,209.8890838623047,2.607147455215454,0.0,0.5748184323310852,6.857805252075195,2.7946927547454834,4.4157915115356445,4.318201541900635,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20836864611831657,0.24996579653082857,0.20459921709136078,0.16737423788437636,0.16969210237511773,0.0381437776341973,138.26848220825195,0.1620161948582472,83.81658935546875,675.2299919409987,277.09791395399304,-61.4544078707695,-2041.6213870048523,0.025789047456333307,-0.12468639761209488,0.6974208950996399,1.5258764624595642,1.5413836240768433
2024-10-19 06:45:00,6411.3056640625,79.0138168334961,139.38258361816406,50.96576690673828,61.05937194824219,50.04360580444336,41.0651969909668,41.46162414550781,139.0615692138672,136.8322296142578,138.09567260742188,139.0547637939453,1006.3198852539062,493.3528747558594,368.6793212890625,345.2794494628906,370.7850646972656,349.7757568359375,418.0208740234375,404.95306396484375,415.58331298828125,402.6109619140625,477.85150146484375,468.2492370605469,474.4235534667969,466.2577209472656,3.4000000953674316,1.5199999809265137,999.2666015625,-0.048840172588825226,-2.0723001956939697,-1.9981797933578491,-2.034064769744873,-2.0575966835021973,-0.1443335860967636,-0.07165221869945526,0.3351891040802002,0.36994901299476624,0.8192410469055176,0.743723452091217,0.8259404301643372,0.6343896389007568,0.890369176864624,1.0312484502792358,0.44811177253723145,25.314369201660156,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,159.67283630371094,27.191991806030273,217.96383666992188,2.9894580841064453,0.0,0.6360776424407959,5.502216339111328,2.8324172496795654,4.430052280426025,4.436055660247803,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2083675014340465,0.24963401012425906,0.20459735499130838,0.1678901939916337,0.16951093945875234,0.03815066362643384,138.26105880737305,0.15696021028831364,88.21743774414062,675.2299919409987,277.57405598958337,-48.840172588825226,-2040.5353605747223,0.02585027283153368,-0.10799290239810944,0.7051381170749664,1.460330069065094,1.5629644989967346
2024-10-19 06:50:00,6391.07568359375,79.00141143798828,139.43887329101562,50.903076171875,60.98883819580078,49.18863296508789,40.66718292236328,41.11918640136719,139.0615692138672,136.8322296142578,138.09567260742188,139.08445739746094,1049.2095947265625,494.5747375488281,367.1748046875,345.27960205078125,368.517578125,349.11407470703125,418.1338195800781,403.51263427734375,415.93505859375,401.72491455078125,478.0086669921875,465.3079833984375,476.7400207519531,463.9871826171875,3.4000000953674316,1.5199999809265137,1001.10400390625,-0.02365192025899887,-2.040648937225342,-1.9769070148468018,-2.0086729526519775,-1.9901084899902344,-0.10144314169883728,-0.037576980888843536,0.3584209680557251,0.33637601137161255,0.8086400032043457,0.7428151965141296,0.8131038546562195,0.6606374382972717,0.8875209093093872,1.0437324047088623,0.43141117691993713,24.97844696044922,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,159.67283630371094,27.191991806030273,209.68463134765625,2.596935272216797,0.0,0.6140770316123962,6.788008213043213,2.8707454204559326,4.402984142303467,4.320766448974609,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20959246682359475,0.25112040386324874,0.2025332788930625,0.16744636726245465,0.16930748315763938,0.03800094517421334,138.26848220825195,0.16416791893420107,95.58355712890625,675.2299919409987,278.0844455295139,-23.65192025899887,-2004.0843486785889,0.025609826361747363,-0.06951006129384041,0.6947969794273376,1.4737412929534912,1.5514551997184753
2024-10-19 06:55:00,6401.02001953125,79.00801086425781,139.40467834472656,50.865570068359375,61.002410888671875,49.60234832763672,39.881065368652344,40.5836067199707,139.16685485839844,136.93751525878906,138.17654418945312,139.08445739746094,1044.2696533203125,496.3796691894531,368.86920166015625,346.0959777832031,370.80560302734375,350.0144958496094,419.15618896484375,402.26910400390625,415.88623046875,400.083984375,480.03662109375,464.73486328125,480.0541076660156,463.11279296875,3.4000000953674316,1.5199999809265137,1001.9821166992188,-0.017049923539161682,-2.1037826538085938,-2.027009963989258,-2.0563058853149414,-2.048759698867798,-0.07735045254230499,0.0034423982724547386,0.3432566821575165,0.3422759771347046,0.8322832584381104,0.7354645133018494,0.8113134503364563,0.6506713628768921,0.8964129686355591,1.0479545593261719,0.4379992187023163,25.82659149169922,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,159.67283630371094,27.191991806030273,220.9637451171875,2.698946952819824,0.0,0.6294205784797668,8.30272388458252,2.9550859928131104,4.430058002471924,4.174097061157227,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21024477557869722,0.25214380119621,0.2050234486373607,0.16484206560553957,0.16774590898219255,0.03779632006072183,138.3413429260254,0.16314113221548476,108.49673461914062,675.2299919409987,278.328365749783,-17.049923539161682,-2058.9645504951477,0.026358618292989248,-0.03695402713492513,0.6855326592922211,1.4619848132133484,1.5677477717399597
2024-10-19 07:00:00,6424.40283203125,79.01654815673828,139.43722534179688,50.90469741821289,60.834163665771484,49.576568603515625,40.08232116699219,40.45439910888672,139.16685485839844,136.93751525878906,138.20095825195312,139.10888671875,1036.1993408203125,498.4088439941406,371.8257141113281,346.6932678222656,369.8190612792969,348.59478759765625,418.54119873046875,400.2442321777344,415.8953857421875,398.6846923828125,481.2176818847656,463.2303771972656,479.08099365234375,460.41497802734375,3.4000000953674316,1.5199999809265137,1001.6719360351562,-0.06592302024364471,-2.040283441543579,-1.9736237525939941,-2.0024473667144775,-2.0245096683502197,-0.13718773424625397,-0.053955674171447754,0.33828654885292053,0.32553380727767944,0.8080571293830872,0.7534509897232056,0.8198465704917908,0.6291811466217041,0.8901342749595642,1.0508723258972168,0.42314642667770386,27.726425170898438,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,159.67283630371094,27.191991806030273,211.7994384765625,2.53035569190979,0.0,0.6267325282096863,6.498772144317627,2.8876657485961914,4.399808406829834,4.133758068084717,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2104785813395533,0.2515345167491087,0.2049870907123318,0.1657306795621268,0.16726913163687937,0.037645856943704564,138.35355377197266,0.16129115310981984,118.5177001953125,675.2299919409987,278.2422044542101,-65.92302024364471,-2010.2160573005676,0.02511398958900121,-0.09557170420885086,0.6638203561306,1.4490277171134949,1.5615081191062927
2024-10-19 07:05:00,6372.17529296875,79.00801849365234,139.48101806640625,50.98717498779297,60.94487762451172,49.640296936035156,40.14942169189453,40.90167999267578,139.24771118164062,137.01837158203125,138.20095825195312,139.1897430419922,1070.5870361328125,495.2224426269531,367.0816650390625,343.7308349609375,368.46875,349.85943603515625,417.1588134765625,402.5345153808594,416.9640808105469,398.95263671875,476.3542175292969,462.6260070800781,473.2677917480469,459.556884765625,3.4000000953674316,1.5199999809265137,1003.5943603515625,-0.04588080570101738,-2.036041736602783,-1.9724054336547852,-2.0055041313171387,-2.017967700958252,-0.09635503590106964,-0.050590917468070984,0.31970998644828796,0.3127543330192566,0.820709764957428,0.7668574452400208,0.8082870244979858,0.6560460329055786,0.8845274448394775,1.0595124959945679,0.4293663203716278,26.85983657836914,88.1385269165039,181.7093505859375,27.798418045043945,90.66999816894531,159.67283630371094,27.191991806030273,213.89854431152344,2.3759734630584717,0.0,0.6302728056907654,5.222332954406738,2.8634207248687744,4.422652721405029,4.309134483337402,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21014940941898907,0.2511912072588842,0.2045980991688317,0.16548038323530592,0.16858090091798908,0.038075451486814585,138.4141960144043,0.16800966497486822,102.03500366210938,675.2299919409987,278.7762112087674,-45.88080570101738,-2007.9797506332397,0.02524698264297214,-0.07347297668457031,0.6324643194675446,1.4643330574035645,1.5875672101974487
2024-10-19 07:10:00,6426.33447265625,79.0152359008789,139.4142608642578,51.13458251953125,61.19865798950195,50.057010650634766,40.14938735961914,40.48716354370117,139.16685485839844,136.93751525878906,138.20095825195312,139.08445739746094,1002.7163696289062,491.3091125488281,368.73681640625,346.5854187011719,370.32135009765625,348.3758239746094,420.49896240234375,405.16815185546875,414.3393249511719,399.9510803222656,475.2076721191406,465.8699951171875,469.2403564453125,460.1497497558594,3.4000000953674316,1.5199999809265137,998.3948974609375,-0.03909333050251007,-2.0717368125915527,-1.988900065422058,-2.011103868484497,-2.017728328704834,-0.13871769607067108,-0.05947432294487953,0.35065731406211853,0.3355810046195984,0.7824893593788147,0.7444007396697998,0.8259403109550476,0.64212965965271,0.893799364566803,1.0250370502471924,0.44349005818367004,25.82806396484375,88.1385269165039,181.7093505859375,27.798418045043945,90.66999816894531,159.67283630371094,27.191991806030273,213.8990020751953,2.712698459625244,0.0,0.6034902930259705,6.519979953765869,2.9511525630950928,4.3933234214782715,4.117335319519043,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21040717355231486,0.25181855445573587,0.20597321046779388,0.1652055946866845,0.16659546683747092,0.03781732854040758,138.3474464416504,0.15603239667891813,92.2442626953125,675.2299919409987,277.3319159613715,-39.09333050251007,-2022.3672688007355,0.025785941968477562,-0.0990960095077753,0.6862383186817169,1.4680699706077576,1.5268900990486145
2024-10-19 07:15:00,6413.70654296875,78.99549865722656,139.4406280517578,51.21483612060547,61.200218200683594,49.501869201660156,39.77119064331055,40.19148254394531,139.14236450195312,137.0428009033203,138.20095825195312,139.08445739746094,1063.778564453125,490.5965270996094,369.5444030761719,345.63836669921875,369.9761962890625,348.4822998046875,418.4919738769531,404.9432373046875,416.31768798828125,404.0088195800781,466.7821350097656,462.6241455078125,473.7395324707031,465.6220703125,3.4000000953674316,1.5199999809265137,999.4888305664062,-0.05147483944892883,-2.043063163757324,-1.9810360670089722,-2.0142953395843506,-2.01253080368042,-0.18695533275604248,-0.11178974062204361,0.2835160791873932,0.34837061166763306,0.7885141372680664,0.7224891781806946,0.8413302302360535,0.6694025993347168,0.9102014303207397,1.0096139907836914,0.4370592534542084,25.53717041015625,88.1385269165039,181.7093505859375,27.798418045043945,90.66999816894531,159.67283630371094,27.191991806030273,215.46173095703125,1.942097544670105,0.0,0.6060773134231567,5.92130184173584,2.954483985900879,4.372747421264648,4.043582439422607,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2117369005785376,0.2530193494327978,0.20465500139297874,0.16442557034258762,0.1661631782530982,0.03771291921289633,138.36764526367188,0.16586018666839838,83.53298950195312,675.2299919409987,277.63578626844617,-51.47483944892883,-2012.7313435077667,0.025443889921861498,-0.14937253668904305,0.6318866908550262,1.5107328295707703,1.511003315448761
