datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-19 07:20:00,6399.236328125,78.9970703125,139.51193237304688,50.99505615234375,60.963924407958984,49.82925796508789,39.38914489746094,39.94908905029297,139.0615692138672,137.0428009033203,138.09567260742188,138.95628356933594,1058.68798828125,493.6147155761719,370.64984130859375,347.5416259765625,367.6968994140625,348.008544921875,419.88201904296875,402.5747985839844,414.8028869628906,400.21270751953125,482.1599426269531,470.45867919921875,478.8421936035156,464.3935546875,3.4000000953674316,1.5199999809265137,989.3416748046875,-0.012710992246866226,-2.0618491172790527,-1.9820446968078613,-2.0208780765533447,-2.013812780380249,-0.09868165850639343,-0.04360238462686539,0.329369455575943,0.3463580906391144,0.8142766356468201,0.7600162625312805,0.824924886226654,0.6552314162254333,0.9028952121734619,1.050684928894043,0.4448012113571167,25.12510108947754,88.1385269165039,181.7093505859375,27.798418045043945,90.66999816894531,159.67283630371094,27.191991806030273,212.45509338378906,2.0443692207336426,0.0,0.6074333786964417,9.712183952331543,2.9839470386505127,4.289575576782227,3.7136149406433105,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2114867589166234,0.252829661474639,0.2066519592561021,0.16335470964038554,0.16567691071225,0.03768050750265001,138.28908157348633,0.16543973905577722,100.8438720703125,675.2299919409987,274.817131890191,-12.710992246866226,-2019.646167755127,0.026573315218985618,-0.07114202156662941,0.6757275462150574,1.4801563024520874,1.5742928981781006
2024-10-19 07:25:00,6423.32958984375,79.01228332519531,139.50106811523438,51.13441848754883,61.00732421875,49.16946792602539,38.54804992675781,38.92845153808594,138.93797302246094,137.0428009033203,138.09567260742188,138.95628356933594,1035.320556640625,497.2301025390625,370.6018371582031,346.0959777832031,369.2988586425781,348.05682373046875,421.0857238769531,402.8375244140625,417.4349670410156,396.53009033203125,484.7736511230469,465.4978332519531,476.58966064453125,460.62103271484375,3.4000000953674316,1.5199999809265137,987.2055053710938,-0.04353557899594307,-2.0330278873443604,-1.9643969535827637,-1.988486647605896,-1.9949852228164673,-0.1829984337091446,-0.10149447619915009,0.3447326123714447,0.34812337160110474,0.7805996537208557,0.6886904835700989,0.8334938287734985,0.6586336493492126,0.9050412178039551,1.0247573852539062,0.44567951560020447,32.2536506652832,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,159.67283630371094,27.191991806030273,211.45750427246094,2.010927677154541,0.0,0.5927892327308655,7.666466236114502,3.0251076221466064,4.228923320770264,3.589418649673462,4.211490154266357,4.687622547149658,3.075699806213379,0.21414174975109737,0.25548770362992873,0.2059128901323752,0.16143230147065424,0.16302535501594442,0.037175067658792915,138.25818252563477,0.16118129112938911,120.14541625976562,675.2299919409987,274.2237514919705,-43.53557899594307,-1995.2241778373718,0.02595376627951629,-0.14224645495414734,0.6928559839725494,1.4921274781227112,1.4692901372909546
2024-10-19 07:30:00,6402.353515625,79.00200653076172,139.4822998046875,50.80799102783203,60.872222900390625,49.731346130371094,38.134830474853516,38.572879791259766,138.93797302246094,137.0428009033203,137.95655822753906,138.8509979248047,1065.51953125,495.2489318847656,372.97332763671875,345.692138671875,370.0251770019531,347.0603332519531,421.22509765625,399.1245422363281,416.4358825683594,395.315185546875,481.27178955078125,458.7176513671875,474.3670654296875,460.3481140136719,3.4000000953674316,1.5199999809265137,1001.5949096679688,-0.016696574166417122,-2.019045829772949,-1.950042963027954,-1.9789066314697266,-1.999874234199524,-0.14621976017951965,-0.07583682984113693,0.3201185464859009,0.34011226892471313,0.8209424018859863,0.7346549034118652,0.8222286701202393,0.6651433110237122,0.8987818360328674,1.030036211013794,0.4509381949901581,33.94879913330078,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,159.67283630371094,27.191991806030273,208.47409057617188,1.8691390752792358,0.0,0.6073335409164429,6.49173641204834,3.0039334297180176,4.232726573944092,3.4997637271881104,4.211490154266357,4.92001485824585,3.0795650482177734,0.21337202553387902,0.2556375333142224,0.20885057333896515,0.16015012318344352,0.1619897446294899,0.037192458951786224,138.19708251953125,0.16642622570740434,130.04037475585938,675.2299919409987,278.2208082411024,-16.696574166417122,-1986.9674146175385,0.025453453427449854,-0.11102829501032829,0.660230815410614,1.4873719811439514,1.5555973052978516
2024-10-19 07:35:00,6371.80029296875,78.98417663574219,139.54786682128906,51.02105712890625,61.005558013916016,49.26314926147461,37.3711051940918,37.891075134277344,138.8326873779297,137.0428009033203,137.84390258789062,138.87542724609375,1022.6862182617188,492.0362243652344,372.25299072265625,345.5893859863281,370.7149353027344,346.85498046875,420.5478210449219,404.4724426269531,416.205078125,393.8099060058594,477.90087890625,464.84320068359375,468.4286193847656,455.9991455078125,3.4000000953674316,1.5199999809265137,989.4608764648438,-0.04264465346932411,-2.002375364303589,-1.9383840560913086,-1.9833064079284668,-1.9686833620071411,-0.1497635841369629,-0.09153313934803009,0.3125873804092407,0.3236665427684784,0.7891253232955933,0.7413440942764282,0.8266888856887817,0.6458602547645569,0.9070765972137451,1.0532809495925903,0.43109872937202454,27.736459732055664,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,159.67283630371094,27.191991806030273,210.7778778076172,2.3709208965301514,0.0,0.6019341945648193,19.001258850097656,3.093670606613159,4.159062385559082,3.3095009326934814,4.211490154266357,11.668192863464355,25.581653594970703,0.21568648351873232,0.25789497559557206,0.20825510150486515,0.15798265888841426,0.1601807804924162,0.037124820907161814,138.1487045288086,0.16050192586705014,114.48126220703125,675.2299919409987,274.8502434624566,-42.64465346932411,-1973.1872975826263,0.0255556626926763,-0.12064836174249649,0.6362539231777191,1.4725491404533386,1.5304694175720215
2024-10-19 07:40:00,6392.908203125,79.00145721435547,139.3892364501953,50.64453125,60.88705062866211,48.58428955078125,37.49244689941406,37.762969970703125,138.8326873779297,137.0428009033203,137.84390258789062,138.8509979248047,1006.3618774414062,492.0340881347656,372.9651184082031,344.00909423828125,368.6793212890625,346.5359802246094,419.8821716308594,404.85040283203125,417.08111572265625,395.26641845703125,481.8876953125,469.6755676269531,473.0421142578125,462.2449951171875,3.4000000953674316,1.5199999809265137,985.7789306640625,-0.0198122039437294,-1.9454444646835327,-1.8913785219192505,-1.9123282432556152,-1.9153028726577759,-0.11127988994121552,-0.04763447120785713,0.3341185748577118,0.34305426478385925,0.7596413493156433,0.7266210913658142,0.8155094981193542,0.659896969795227,0.9054197072982788,1.017890453338623,0.44974029064178467,31.136167526245117,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,159.67283630371094,27.191991806030273,215.57427978515625,2.004539966583252,0.0,0.5867191553115845,22.3649959564209,3.0135338306427,4.091711044311523,3.1299846172332764,5.3401713371276855,29.62767219543457,99.28211975097656,0.21516868780334816,0.2586851228479926,0.20641553140053048,0.15929065592612496,0.16044000202200376,0.03681756108816105,138.14259719848633,0.15741847770463427,110.955078125,675.2299919409987,273.8274807400174,-19.8122039437294,-1916.1135256290436,0.0252902595254437,-0.07945718057453632,0.677172839641571,1.4754064679145813,1.4862624406814575
2024-10-19 07:45:00,6377.236328125,79.0083236694336,139.34835815429688,50.87400817871094,61.01676940917969,49.901702880859375,37.451236724853516,37.658931732177734,138.72740173339844,137.07139587402344,137.73861694335938,138.8509979248047,1018.4678344726562,494.5479431152344,372.7491149902344,346.6934814453125,370.9956359863281,346.0471496582031,422.1549987792969,406.0883483886719,413.10870361328125,393.3184509277344,480.47637939453125,465.4457702636719,470.9324035644531,460.1506652832031,3.4000000953674316,1.5199999809265137,994.6618041992188,-0.0416279137134552,-1.992085337638855,-1.9296679496765137,-1.9532290697097778,-1.9867511987686157,-0.13437071442604065,-0.07325831800699234,0.348568856716156,0.36631664633750916,0.7655189633369446,0.7166637778282166,0.8155115842819214,0.6481499671936035,0.9071539640426636,1.0120311975479126,0.4753474295139313,27.582489013671875,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,159.67283630371094,27.191991806030273,214.01644897460938,2.1450257301330566,0.0,0.6227971315383911,14.085864067077637,2.912914752960205,4.105373859405518,3.2614362239837646,4.211490154266357,4.693874359130859,6.6834516525268555,0.21474647248308798,0.2575605198416144,0.21064223260961923,0.15808703235136276,0.15896374271431563,0.03714816838149607,138.09710311889648,0.15970363682164193,112.67337036132812,675.2299919409987,276.2949456108941,-41.6279137134552,-1965.4333889484406,0.025200855023983542,-0.1038145162165165,0.7148855030536652,1.463661551475525,1.4821827411651611
2024-10-19 07:50:00,6409.44482421875,79.01228332519531,139.4109649658203,51.21562957763672,61.21977996826172,49.96359634399414,37.72513198852539,37.83808898925781,138.58091735839844,137.16639709472656,137.63333129882812,138.6221160888672,1018.0510864257812,493.2206726074219,373.0190124511719,345.53009033203125,371.3475646972656,346.7612609863281,419.2120666503906,405.2633361816406,414.9079284667969,398.8951110839844,469.0844421386719,464.363525390625,474.5937805175781,462.9994201660156,3.4000000953674316,1.5199999809265137,990.4697875976562,-0.05653519183397293,-1.9895528554916382,-1.929706335067749,-1.948071002960205,-1.9510389566421509,-0.1410376876592636,-0.07780008018016815,0.32939380407333374,0.34793370962142944,0.7674223780632019,0.7102378010749817,0.8141771554946899,0.6403676867485046,0.9017325043678284,1.0219465494155884,0.458061546087265,27.828258514404297,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,159.67283630371094,27.191991806030273,210.8336181640625,2.120797634124756,0.0,0.5849394798278809,34.64842224121094,2.8831684589385986,4.1219587326049805,3.3686330318450928,4.211490154266357,6.317234992980957,13.559100151062012,0.215225879551532,0.2572667972312444,0.20996440066001532,0.15853411898646963,0.15900880357073868,0.03712680792079072,138.00069046020508,0.1588360793089239,98.35205078125,675.2299919409987,275.13049655490454,-56.53519183397293,-1954.5922875404358,0.025074472673580137,-0.10941888391971588,0.6773275136947632,1.4545448422431946,1.4776601791381836
2024-10-19 07:55:00,6391.22314453125,78.99773406982422,139.41224670410156,50.77526092529297,60.850616455078125,49.76123046875,37.22127914428711,37.693115234375,138.47561645507812,137.0428009033203,137.48068237304688,138.51683044433594,1004.3920288085938,495.14239501953125,373.5225524902344,345.4989929199219,370.3765563964844,347.0803527832031,419.2648010253906,403.4487609863281,414.9081726074219,394.8193664550781,481.9569396972656,470.7159423828125,478.9013366699219,461.8606262207031,3.4000000953674316,1.5199999809265137,986.856201171875,-0.028924548998475075,-1.939448356628418,-1.8901737928390503,-1.9088517427444458,-1.9056545495986938,-0.15159456431865692,-0.10994067788124084,0.2947056293487549,0.3609820306301117,0.7879108190536499,0.7127390503883362,0.8237573504447937,0.6472408175468445,0.9021544456481934,1.0185242891311646,0.4269470274448395,27.784069061279297,85.98087310791016,159.0707244873047,27.67024040222168,90.66999816894531,159.67283630371094,27.191991806030273,207.6966094970703,1.7716896533966064,0.0,0.6058967113494873,36.31060028076172,2.8112895488739014,4.065799236297607,3.2583751678466797,4.211490154266357,9.555618286132812,25.352188110351562,0.21487489688638575,0.2575126094476584,0.21058363996680218,0.15751604959501103,0.15951280410414262,0.03697281363583405,137.8789825439453,0.15715176987178386,115.50631713867188,675.2299919409987,274.12672254774304,-28.924548998475075,-1911.032110452652,0.025046191228110287,-0.13076762109994888,0.6556876599788666,1.4709981679916382,1.500649869441986
2024-10-19 08:00:00,6401.8662109375,79.00148010253906,139.447265625,50.79165267944336,61.01744079589844,49.704505920410156,38.129791259765625,38.45894241333008,138.34744262695312,137.0428009033203,137.3998565673828,138.43589782714844,1019.5027465820312,497.9781188964844,372.0364074707031,344.33184814453125,370.8769836425781,346.80999755859375,419.52850341796875,402.4855041503906,415.3729248046875,393.62164306640625,479.5074157714844,465.3078308105469,478.9013366699219,459.89471435546875,3.4000000953674316,1.5199999809265137,996.8052978515625,-0.06317093223333359,-1.985447883605957,-1.9231245517730713,-1.9537696838378906,-1.9249435663223267,-0.07779864966869354,-0.0328204520046711,0.28394457697868347,0.3208111822605133,0.7736363410949707,0.7386711835861206,0.7894286513328552,0.6281709671020508,0.883500874042511,1.0284595489501953,0.418395072221756,42.653114318847656,85.98087310791016,159.0707244873047,27.67024040222168,90.66999816894531,159.67283630371094,27.191991806030273,213.6506805419922,2.1859235763549805,0.0,0.5877790451049805,16.994510650634766,2.770596504211426,4.06195592880249,3.4763264656066895,4.211490154266357,7.2926740646362305,18.660160064697266,0.21331858459680392,0.25626561491211913,0.20875270426702633,0.16014035128643758,0.1615227449376131,0.0371926443358115,137.80649948120117,0.15925086732369148,123.77203369140625,675.2299919409987,276.89036051432294,-63.17093223333359,-1946.8214213848114,0.02456883983765883,-0.05530955083668232,0.6047557592391968,1.417599618434906,1.5123075246810913
2024-10-19 08:05:00,6381.91015625,79.01385498046875,139.4956512451172,50.54383087158203,60.71778869628906,49.62841796875,38.228172302246094,38.596923828125,138.34744262695312,137.01844787597656,137.3998565673828,138.49246215820312,1084.5767822265625,496.6995544433594,372.255859375,345.2304992675781,371.89678955078125,347.33074951171875,418.6982727050781,398.89471435546875,412.1651611328125,393.1604919433594,476.4670104980469,454.2412414550781,470.99676513671875,456.545654296875,3.4000000953674316,1.5199999809265137,1012.9050903320312,-0.001478958292864263,-1.9620062112808228,-1.9075390100479126,-1.9218196868896484,-1.912426233291626,-0.13437800109386444,-0.07999686151742935,0.299084335565567,0.35834774374961853,0.8145509958267212,0.7178475856781006,0.7904977202415466,0.6071720719337463,0.8574792742729187,1.0202709436416626,0.44296902418136597,29.532594680786133,85.98087310791016,159.0707244873047,27.67024040222168,90.66999816894531,159.67283630371094,27.191991806030273,210.5278778076172,2.004091501235962,0.0,0.6137130856513977,12.223081588745117,2.812857151031494,4.0971808433532715,3.5498480796813965,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2126235300710275,0.2554224788285745,0.20877264818264757,0.1608150550305256,0.1623662878872249,0.03724827329858138,137.8145523071289,0.16994547959350434,127.07650756835938,675.2299919409987,281.3625250922309,-1.478958292864263,-1925.9477853775024,0.024309631460154687,-0.1071874313056469,0.6574320793151855,1.397669792175293,1.5323985815048218
2024-10-19 08:10:00,6397.435546875,79.01228332519531,139.44894409179688,51.0080680847168,60.998138427734375,49.9338264465332,38.68422317504883,38.76906967163086,138.34744262695312,136.93751525878906,137.37545776367188,138.41152954101562,1058.0928955078125,493.6656188964844,376.55084228515625,346.7575378417969,375.65887451171875,347.536376953125,416.64093017578125,401.37738037109375,411.9179382324219,389.7947692871094,465.7226867675781,455.04425048828125,470.25830078125,447.822509765625,3.4000000953674316,1.5199999809265137,1004.5770874023438,-0.08655476570129395,-2.0167484283447266,-1.9627923965454102,-1.9803680181503296,-2.0033533573150635,-0.1835237443447113,-0.11039472371339798,0.3519739508628845,0.3486337661743164,0.796967089176178,0.7473390102386475,0.7962247133255005,0.6215307712554932,0.8758434057235718,1.0430023670196533,0.46400681138038635,30.23949432373047,86.43865203857422,159.7726593017578,28.34775161743164,90.66999816894531,159.67283630371094,27.191991806030273,213.2292938232422,70.05249786376953,0.0,0.5714179873466492,17.26108741760254,2.706923007965088,4.135630130767822,3.7294113636016846,4.211490154266357,6.317234992980957,7.659027576446533,0.21307222293291664,0.2548030034774309,0.20858487294281855,0.1615927388320429,0.161947161814791,0.03742020127465015,137.76798629760742,0.16539328731880176,128.416748046875,675.2299919409987,279.0491909450955,-86.55476570129395,-1990.8155500888824,0.02445484353081391,-0.14695923402905464,0.7006077170372009,1.4177554845809937,1.5443060994148254
2024-10-19 08:15:00,6403.587890625,79.0165786743164,139.48440551757812,51.05780029296875,61.197975158691406,49.49290084838867,38.597808837890625,39.091278076171875,138.34744262695312,136.93751525878906,137.3998565673828,138.43603515625,1005.5211791992188,490.7458190917969,372.06268310546875,343.6221618652344,370.9956359863281,350.1762390136719,412.4768981933594,401.51611328125,413.5205383300781,399.0570068359375,466.65863037109375,465.2336120605469,465.8312072753906,455.2620849609375,3.4000000953674316,1.5199999809265137,1002.8380737304688,-0.06876106560230255,-1.9901615381240845,-1.9217114448547363,-1.9461592435836792,-1.985349178314209,-0.19932271540164948,-0.11421015113592148,0.3192209303379059,0.3185592591762543,0.8076069951057434,0.7297890782356262,0.8012814521789551,0.6349300742149353,0.8774263858795166,1.0418131351470947,0.43531396985054016,27.884462356567383,86.43865203857422,159.7726593017578,28.34775161743164,90.66999816894531,159.67283630371094,27.191991806030273,213.26815795898438,0.17987969517707825,0.0,0.5878319144248962,26.561077117919922,2.7823987007141113,4.1988983154296875,3.7876226902008057,4.211490154266357,3.2959487438201904,3.2374956607818604,0.21324038283514857,0.25559032266755105,0.20670465754447792,0.16120184351778916,0.1632627934350333,0.037391188706046144,137.78021240234375,0.1570246549862031,86.67837524414062,675.2299919409987,278.5661315917969,-68.76106560230255,-1960.8453512191772,0.024382815490011003,-0.15676643326878548,0.6377801895141602,1.4362115263938904,1.5373960733413696
2024-10-19 08:20:00,6407.66015625,79.0057144165039,139.49606323242188,50.91643524169922,61.039485931396484,50.0238151550293,39.08699035644531,39.38885498046875,138.32305908203125,136.93751525878906,137.3998565673828,138.49244689941406,1028.961669921875,488.69354248046875,369.49591064453125,345.0736999511719,370.9956359863281,348.59466552734375,417.58514404296875,406.2501525878906,413.2063293457031,403.5414123535156,462.39715576171875,461.6266784667969,470.36590576171875,462.5519104003906,3.4000000953674316,1.5199999809265137,989.223388671875,-0.039290882647037506,-1.994404673576355,-1.9458332061767578,-1.9543888568878174,-1.9510672092437744,-0.11819595843553543,-0.04243499040603638,0.3377750813961029,0.322134405374527,0.8060339689254761,0.7489013075828552,0.7928606271743774,0.6460051536560059,0.8693022131919861,1.0537647008895874,0.427151083946228,26.85342025756836,86.43865203857422,159.7726593017578,28.34775161743164,90.66999816894531,159.67283630371094,27.191991806030273,215.4248504638672,2.3728461265563965,0.0,0.6724150776863098,17.030672073364258,2.7920660972595215,4.178647041320801,3.7235724925994873,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21174985787032863,0.25384932014772726,0.20803765422552672,0.1625538907676284,0.16380927698878897,0.03752626946522747,137.7882194519043,0.16058305915588092,76.40756225585938,675.2299919409987,274.7842746310764,-39.290882647037506,-1961.4234864711761,0.02545655289238739,-0.0803154744207859,0.6599094867706299,1.4388657808303833,1.5549352765083313
2024-10-19 08:25:00,6415.16455078125,79.0107650756836,139.4422607421875,50.876861572265625,61.01842498779297,50.06144332885742,38.66317367553711,39.27603530883789,138.34744262695312,136.91311645507812,137.3998565673828,138.41152954101562,995.2507934570312,491.59808349609375,371.8257751464844,346.1028137207031,370.215087890625,348.1698303222656,420.92010498046875,405.05242919921875,415.3170166015625,399.7721252441406,480.2568054199219,476.697265625,477.9356384277344,468.0372009277344,3.4000000953674316,1.5199999809265137,982.7501831054688,-0.05314893648028374,-1.98477041721344,-1.927400827407837,-1.9522035121917725,-1.9729093313217163,-0.11555515974760056,-0.055220864713191986,0.3024863004684448,0.32569724321365356,0.7963435649871826,0.7155449986457825,0.7872223258018494,0.6213517785072327,0.8736776113510132,1.021527886390686,0.43667036294937134,26.05438804626465,86.66229248046875,160.5568084716797,28.34775161743164,90.66999816894531,159.67283630371094,27.191991806030273,215.13182067871094,1.6305811405181885,0.0,0.6037192344665527,15.278986930847168,2.838665246963501,4.209304332733154,3.7240638732910156,4.211490154266357,3.2959487438201904,2.1057450771331787,0.212078878080291,0.2543537221779393,0.20867982827878978,0.16116643681891732,0.1637211346440626,0.0373951341348019,137.76798629760742,0.15514033748921185,92.63876342773438,675.2299919409987,272.98616197374133,-53.14893648028374,-1959.3210220336914,0.025578839688887203,-0.08538801223039627,0.6281835436820984,1.408574104309082,1.511888563632965
2024-10-19 08:30:00,6412.16259765625,79.01776123046875,139.45477294921875,50.78932189941406,61.03728485107422,49.014129638671875,38.69231414794922,38.849151611328125,138.24215698242188,136.8566131591797,137.3998565673828,138.41152954101562,1029.634033203125,497.1536560058594,372.55206298828125,345.94110107421875,369.75885009765625,346.63372802734375,419.6278991699219,403.9483642578125,412.8388977050781,394.7660827636719,480.37957763671875,465.2348327636719,473.4294128417969,460.5128173828125,3.4000000953674316,1.5199999809265137,1003.6559448242188,-0.0013423694763332605,-1.946946620941162,-1.9078660011291504,-1.9159226417541504,-1.8872042894363403,-0.112448550760746,-0.04754168167710304,0.32449665665626526,0.3321329653263092,0.7690459489822388,0.7141823172569275,0.8078737258911133,0.6546643376350403,0.8850657343864441,1.0019489526748657,0.42430853843688965,27.779727935791016,86.92084503173828,161.46337890625,28.915395736694336,90.66999816894531,159.67283630371094,27.191991806030273,207.2783966064453,2.3163487911224365,0.0,0.5939028859138489,19.11091423034668,2.8363444805145264,4.206132888793945,3.726158857345581,4.211490154266357,6.317234992980957,10.955544471740723,0.21305836359288355,0.2560479947788514,0.2056115313850126,0.16231209292989088,0.1629700173133616,0.03717656851614619,137.7275390625,0.16057515970968564,111.54977416992188,675.2299919409987,278.7933180067274,-1.3423694763332605,-1914.4848883152008,0.024614023034547163,-0.07999511621892452,0.6566296219825745,1.4625380635261536,1.4832282662391663
2024-10-19 08:35:00,6411.416015625,79.02204895019531,139.3876495361328,51.098304748535156,60.853946685791016,49.7379035949707,38.371849060058594,38.90085220336914,138.24215698242188,136.8322296142578,137.3998565673828,138.41152954101562,1039.93798828125,496.6653137207031,374.66796875,347.17864990234375,372.9102783203125,346.6440124511719,421.0288391113281,397.0531005859375,410.160400390625,392.2335205078125,479.58135986328125,452.435302734375,477.25927734375,459.1790466308594,3.4000000953674316,1.5199999809265137,1003.5227661132812,-0.04127363860607147,-2.002481698989868,-1.926445722579956,-1.9991801977157593,-1.9726877212524414,-0.12465610355138779,-0.0689137652516365,0.3443640470504761,0.347881555557251,0.7860283255577087,0.7213002443313599,0.8088480830192566,0.6452796459197998,0.8980131149291992,1.0201650857925415,0.4414428174495697,32.732421875,86.92084503173828,161.46337890625,28.915395736694336,90.66999816894531,159.67283630371094,27.191991806030273,216.8159942626953,2.0631189346313477,0.0,0.6225905418395996,25.026655197143555,2.9074549674987793,4.205791473388672,3.5628228187561035,4.211490154266357,7.449154853820801,24.018539428710938,0.2138336708109179,0.2546586010473786,0.2081407310182248,0.16057662540262685,0.16279037172085184,0.037271463232203,137.72144317626953,0.1622009842672601,140.88449096679688,675.2299919409987,278.7563239203559,-41.27363860607147,-1975.1988351345062,0.024888012396340635,-0.09678493440151215,0.692245602607727,1.4541277289390564,1.5073285698890686
2024-10-19 08:40:00,6403.86328125,79.03486633300781,139.39845275878906,50.70701599121094,60.727699279785156,49.81562805175781,38.8226432800293,39.08654022216797,138.32302856445312,136.91310119628906,137.3998565673828,138.41152954101562,1051.8201904296875,498.26641845703125,382.97845458984375,348.4726257324219,372.43701171875,347.85992431640625,415.3819580078125,397.1618347167969,410.340087890625,386.35302734375,477.5404357910156,461.04144287109375,469.60052490234375,443.8145751953125,3.4000000953674316,1.5199999809265137,1000.9520874023438,-0.031071186065673828,-2.003347158432007,-1.943663239479065,-1.9708552360534668,-1.9779584407806396,-0.1206725463271141,-0.06665219366550446,0.3037172853946686,0.34579235315322876,0.7965316772460938,0.7345588803291321,0.8127689957618713,0.6562600135803223,0.8882032036781311,1.012655258178711,0.4687322974205017,52.01113510131836,86.92084503173828,161.46337890625,28.915395736694336,90.66999816894531,159.67283630371094,27.191991806030273,215.2447967529297,1.757816195487976,0.0,0.5736857652664185,73.30284118652344,2.7966573238372803,4.135630130767822,3.425471305847168,4.211490154266357,13.97938060760498,38.33403015136719,0.21202172735659028,0.25392130552354614,0.20829455850286713,0.16232948691374893,0.16343292170324752,0.03734613253302755,137.76187896728516,0.16424775861616736,143.57504272460938,675.2299919409987,278.04224650065106,-31.071186065673828,-1973.9560186862946,0.02513190910132656,-0.09366236999630928,0.6495096385478973,1.4690290093421936,1.5310905575752258
2024-10-19 08:45:00,6410.27685546875,79.04248809814453,139.40594482421875,50.772029876708984,60.91048812866211,49.545753479003906,38.31839370727539,38.698123931884766,138.34744262695312,136.8322296142578,137.3998565673828,138.51683044433594,983.013427734375,491.8452453613281,370.92559814453125,344.71026611328125,370.4341125488281,348.6296691894531,417.89727783203125,405.00567626953125,411.42987060546875,398.839599609375,463.5563049316406,460.86517333984375,461.84326171875,454.25250244140625,3.4000000953674316,1.5199999809265137,992.6553955078125,-0.02927643619477749,-1.9706634283065796,-1.908502459526062,-1.92794668674469,-1.9548896551132202,-0.18590238690376282,-0.13555172085762024,0.3194805085659027,0.34590041637420654,0.7945609092712402,0.7456483244895935,0.8196535110473633,0.6743617653846741,0.8969546556472778,1.0442200899124146,0.4381948411464691,32.75084686279297,89.05103302001953,165.77259826660156,28.640727996826172,90.66999816894531,159.67283630371094,27.191991806030273,218.23606872558594,1.6680288314819336,0.0,0.610774576663971,21.187335968017578,2.8081421852111816,4.162296295166016,3.5225560665130615,4.211490154266357,4.69840669631958,4.230681896209717,0.21310866887578628,0.25566346425767444,0.20796154099015088,0.1608362300314844,0.16243009584490403,0.03716606856383796,137.77408981323242,0.15334960562518363,83.78353881835938,675.2299919409987,275.73760986328125,-29.27643619477749,-1940.500557422638,0.025137356504289183,-0.16072705388069153,0.6653809249401093,1.4940152764320374,1.5402092337608337
2024-10-19 08:50:00,6416.755859375,79.03148651123047,139.42510986328125,50.89295196533203,60.94621276855469,49.72062301635742,38.554840087890625,39.027530670166016,138.34744262695312,136.93751525878906,137.3998565673828,138.51683044433594,1047.778076171875,489.071044921875,369.8638000488281,345.6962890625,369.7654113769531,347.3406677246094,418.8601379394531,404.27557373046875,413.3203125,401.88555908203125,470.2265930175781,468.994384765625,474.3232727050781,465.8545227050781,3.4000000953674316,1.5199999809265137,982.0648803710938,-0.03037598542869091,-1.9758012294769287,-1.911614179611206,-1.9387140274047852,-1.9285532236099243,-0.10948987305164337,-0.049441300332546234,0.3128916919231415,0.3249965310096741,0.7678475975990295,0.7032899260520935,0.800413966178894,0.6527361273765564,0.8911349177360535,1.0112426280975342,0.4285930395126343,28.633464813232422,89.05103302001953,165.77259826660156,28.640727996826172,90.66999816894531,159.67283630371094,27.191991806030273,214.42697143554688,1.4404411315917969,0.0,0.6145691871643066,13.257853507995605,2.8405065536499023,4.209304332733154,3.74222731590271,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2128146383004463,0.254853486096803,0.2079124121254914,0.16122142715606694,0.16319803632119237,0.0372683897828074,137.80041122436523,0.1632878200658128,82.31253051757812,675.2299919409987,272.7958001030816,-30.37598542869091,-1938.670665025711,0.025643073665821702,-0.0794655866920948,0.6378882229328156,1.4531500935554504,1.471137523651123
2024-10-19 08:55:00,6404.41650390625,79.04766845703125,139.43344116210938,50.92009353637695,60.75402069091797,49.83749771118164,37.6887092590332,38.34920883178711,138.34744262695312,136.93751525878906,137.3998565673828,138.51683044433594,1048.0694580078125,495.8603210449219,373.83477783203125,347.02069091796875,374.5097961425781,347.5370788574219,422.05084228515625,401.1474304199219,413.47216796875,396.513916015625,481.5365905761719,464.69708251953125,475.3551330566406,463.6728210449219,3.4000000953674316,1.5199999809265137,994.4341430664062,-0.030997557565569878,-1.989859938621521,-1.9251344203948975,-1.9517549276351929,-1.9757479429244995,-0.17643950879573822,-0.11902812123298645,0.3059021830558777,0.3684324026107788,0.8086711168289185,0.7073826789855957,0.829349160194397,0.6680836081504822,0.8941405415534973,1.0446981191635132,0.4471312165260315,27.877683639526367,89.05103302001953,165.77259826660156,28.640727996826172,90.66999816894531,159.67283630371094,27.191991806030273,206.3526153564453,2.4652767181396484,0.0,0.6088616251945496,9.984270095825195,3.0068342685699463,4.212479591369629,3.4802894592285156,4.211490154266357,7.4448065757751465,14.52277946472168,0.21435569049577577,0.255753066248648,0.2097983427078774,0.15865621478764902,0.1614366857600498,0.03709151799924445,137.80041122436523,0.16364792286206914,120.1702880859375,675.2299919409987,276.2317064073351,-30.997557565569878,-1960.6243073940277,0.025288685678617962,-0.14773381501436234,0.6743345856666565,1.4974327683448792,1.5160537958145142
2024-10-19 09:00:00,6381.1767578125,79.02632141113281,139.42764282226562,51.15000915527344,61.08137512207031,49.93318176269531,38.950904846191406,39.48342514038086,138.34744262695312,136.93751525878906,137.3190155029297,138.43597412109375,1012.980712890625,498.01434326171875,376.42169189453125,345.8324890136719,373.708251953125,346.3066101074219,418.8397216796875,401.1087646484375,413.7270812988281,394.1616516113281,475.37109375,461.8889465332031,476.8526611328125,456.30908203125,3.4000000953674316,1.5199999809265137,1003.2371215820312,-0.059487711638212204,-2.0341796875,-1.9770197868347168,-2.002434730529785,-2.0189380645751953,-0.18311452865600586,-0.10871347039937973,0.33293041586875916,0.3592741787433624,0.8311925530433655,0.7286520004272461,0.8274186849594116,0.6791197061538696,0.9067383408546448,1.0502723455429077,0.44541501998901367,30.324405670166016,89.33790588378906,168.1408233642578,28.78111457824707,90.66999816894531,159.67283630371094,27.191991806030273,216.85386657714844,1.9840726852416992,0.0,0.5905680656433105,19.845664978027344,2.783393383026123,4.141630172729492,3.5080177783966064,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21259452973390208,0.2538722169170487,0.20753703606841353,0.16189145290958964,0.16410476437104604,0.03770447131589721,137.7599868774414,0.15874512669633054,129.31295776367188,675.2299919409987,278.6769782172309,-59.487711638212204,-2008.1430673599243,0.025091859672696917,-0.1459139995276928,0.6922045946121216,1.5065383911132812,1.5598445534706116
2024-10-19 09:05:00,6413.91943359375,79.04766082763672,139.40792846679688,50.83718490600586,60.906272888183594,49.800559997558594,38.76311111450195,39.074562072753906,138.34744262695312,136.8567657470703,137.3998565673828,138.5975799560547,1007.4966430664062,496.13671875,370.00775146484375,344.283447265625,368.6512145996094,347.7019958496094,415.9203796386719,400.9221496582031,412.1183166503906,396.6214904785156,475.58953857421875,466.31927490234375,476.8272705078125,458.5240783691406,3.4000000953674316,1.5199999809265137,997.6698608398438,-0.012287596240639687,-1.9690877199172974,-1.915337324142456,-1.9403122663497925,-1.9649709463119507,-0.1553213894367218,-0.10733380913734436,0.3045090138912201,0.3338017165660858,0.8063627481460571,0.731748640537262,0.8284110426902771,0.6645744442939758,0.9086948037147522,1.0221906900405884,0.42433035373687744,29.256147384643555,89.33790588378906,168.1408233642578,28.78111457824707,90.66999816894531,159.67283630371094,27.191991806030273,215.12615966796875,2.23028564453125,0.0,0.6361041069030762,13.445152282714844,2.853341579437256,4.185502529144287,3.563612461090088,4.211490154266357,3.2959487438201904,4.549107551574707,0.21236872668956447,0.2544316260742166,0.20803829981268945,0.16193014159091162,0.16323120583261785,0.03732221669720556,137.80041122436523,0.15707971599853743,104.74203491210938,675.2299919409987,277.1305168999566,-12.287596240639687,-1947.4270641803741,0.025196694306043033,-0.13132759928703308,0.6383107304573059,1.492985486984253,1.538111388683319
2024-10-19 09:10:00,6385.09814453125,79.05193328857422,139.43431091308594,50.964534759521484,60.93285369873047,49.84653091430664,38.56800079345703,38.9719123840332,138.44606018066406,136.93751525878906,137.50515747070312,138.6221160888672,1030.774658203125,495.2023010253906,367.9638977050781,345.39215087890625,366.8207702636719,347.2901306152344,417.9045104980469,403.9472961425781,412.4794616699219,396.0658874511719,476.4732360839844,464.4654235839844,469.35443115234375,457.7346496582031,3.4000000953674316,1.5199999809265137,1002.2409057617188,-0.06117819622159004,-2.0315709114074707,-1.9715204238891602,-1.990058422088623,-1.9652400016784668,-0.11278517544269562,-0.06261205673217773,0.3269324004650116,0.3177701234817505,0.8001796007156372,0.7624905705451965,0.8101628422737122,0.6497290134429932,0.8985114097595215,1.056639552116394,0.43090590834617615,27.585426330566406,89.33790588378906,168.1408233642578,28.78111457824707,90.66999816894531,159.67283630371094,27.191991806030273,213.24136352539062,1.7336479425430298,0.0,0.5655455589294434,12.566165924072266,2.84367299079895,4.213476181030273,3.637591600418091,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21298779034250756,0.25464676426053856,0.20831549872422198,0.16118097233079928,0.16286897434193262,0.037475357016241356,137.87771224975586,0.16143442667141608,96.10076904296875,675.2299919409987,278.4002516004774,-61.17819622159004,-1989.5974397659302,0.02488067794493889,-0.08769861608743668,0.6447025239467621,1.4598918557167053,1.5626701712608337
2024-10-19 09:15:00,6374.08251953125,79.0546875,139.40719604492188,50.623565673828125,60.83980178833008,49.77336502075195,38.02212905883789,38.55096435546875,138.47561645507812,137.0428009033203,137.50515747070312,138.6221160888672,1055.8643798828125,492.9739074707031,369.4490966796875,346.144775390625,368.2786560058594,347.0206604003906,420.0480041503906,403.4485168457031,412.53375244140625,396.8329162597656,475.249755859375,465.4755859375,472.6117858886719,460.6745300292969,3.4000000953674316,1.5199999809265137,986.7174682617188,-0.051421429961919785,-1.960176944732666,-1.8974844217300415,-1.9195826053619385,-1.9409044981002808,-0.11504058539867401,-0.06768743693828583,0.31842997670173645,0.3509441316127777,0.7849337458610535,0.6897751092910767,0.7637419700622559,0.6175295114517212,0.8532535433769226,1.006655216217041,0.4428635835647583,26.47899055480957,89.33790588378906,168.1408233642578,28.78111457824707,90.66999816894531,159.67283630371094,27.191991806030273,213.63568115234375,1.475514531135559,0.0,0.5926405191421509,12.77885913848877,2.953686237335205,4.128794193267822,3.4434592723846436,4.211490154266357,4.922149181365967,4.569685459136963,0.2128741547277698,0.2558338435293481,0.20929902636682632,0.15988460071145816,0.16210837466459763,0.037308871538535605,137.9114227294922,0.16564962512604256,98.57406616210938,675.2299919409987,274.08818562825525,-51.421429961919785,-1929.5371174812317,0.025000097837734415,-0.09136401116847992,0.6693741083145142,1.381271481513977,1.4747088551521301
2024-10-19 09:20:00,6431.64306640625,79.04341125488281,139.44224548339844,50.94402313232422,60.940582275390625,49.429443359375,38.44021224975586,38.72030258178711,138.47561645507812,137.0428009033203,137.5347442626953,138.65065002441406,1012.0278930664062,494.08380126953125,372.5034484863281,346.2091064453125,370.7850646972656,346.42254638671875,419.7904357910156,406.0883483886719,412.8387145996094,397.21185302734375,472.376220703125,463.5202331542969,468.8868103027344,459.6046142578125,3.4000000953674316,1.5199999809265137,997.3585815429688,-0.05156346410512924,-1.998931884765625,-1.9349287748336792,-1.9617847204208374,-1.962665319442749,-0.13454888761043549,-0.09054200351238251,0.33979249000549316,0.3709302246570587,0.8301697373390198,0.7217952609062195,0.7494858503341675,0.6330101490020752,0.8469811081886292,1.0469671487808228,0.4461551606655121,27.90593910217285,89.13648223876953,167.8600616455078,28.427099227905273,90.66999816894531,159.67283630371094,27.191991806030273,214.3128662109375,1.9806976318359375,0.0,0.6229066252708435,32.70307540893555,2.8474514484405518,4.1384406089782715,3.553936243057251,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21362455753589765,0.2555433223392216,0.2072734408797064,0.16119208551924671,0.16236659372592765,0.03707832681888596,137.92595291137695,0.15735137703030025,98.12399291992188,675.2299919409987,277.0440504286024,-51.56346410512924,-1964.5776748657227,0.024924160548708187,-0.112545445561409,0.7107227146625519,1.3824959993362427,1.5519649982452393
2024-10-19 09:25:00,6407.33203125,79.06446838378906,139.46096801757812,50.96173858642578,61.10476303100586,49.73953628540039,38.489742279052734,38.899810791015625,138.58091735839844,137.16639709472656,137.63333129882812,138.74571228027344,1028.5081787109375,492.7899169921875,372.591796875,346.14483642578125,369.65289306640625,347.2907409667969,418.1337890625,406.7560729980469,411.65484619140625,398.43896484375,472.4070739746094,466.6422424316406,468.9463195800781,459.71856689453125,3.4000000953674316,1.5199999809265137,993.5869750976562,-0.04002927616238594,-1.9812520742416382,-1.9248367547988892,-1.941931962966919,-1.9345074892044067,-0.1055721566081047,-0.0404689684510231,0.3320658802986145,0.324881911277771,0.889799177646637,0.7197740077972412,0.6589574813842773,0.6080602407455444,0.7992338538169861,1.097507119178772,0.43689262866973877,27.546070098876953,89.13648223876953,167.8600616455078,28.427099227905273,90.66999816894531,159.67283630371094,27.191991806030273,214.58505249023438,2.400832414627075,0.0,0.5909947156906128,14.06496810913086,2.8537867069244385,4.1219587326049805,3.458890676498413,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21305467370508296,0.25545940367240594,0.20794503813005324,0.16091325982431431,0.16262762466814354,0.037331542958331125,138.03158950805664,0.1605205058352949,88.39529418945312,675.2299919409987,275.99638197157117,-40.02927616238594,-1945.6320703029633,0.025016445539929436,-0.0730205625295639,0.6569477915763855,1.2670177221298218,1.6095731854438782
2024-10-19 09:30:00,6388.11474609375,79.04772186279297,139.47061157226562,50.60889434814453,60.718605041503906,49.7823600769043,38.63002395629883,39.212486267089844,138.58091735839844,137.16639709472656,137.63333129882812,138.74571228027344,1047.7904052734375,491.1491394042969,368.1473083496094,344.3286437988281,368.6717834472656,348.7275085449219,416.3903503417969,405.9339599609375,414.1787109375,402.3520812988281,466.265869140625,463.5516052246094,474.5931701660156,463.41754150390625,3.4000000953674316,1.5199999809265137,1001.1288452148438,-0.016440145671367645,-1.9732263088226318,-1.9086418151855469,-1.9438995122909546,-1.933918833732605,-0.1378800868988037,-0.047131434082984924,0.31144747138023376,0.3423396050930023,0.9367548823356628,0.6956542730331421,0.6599045991897583,0.6364645957946777,0.7844029664993286,1.1131805181503296,0.4206355810165405,28.754047393798828,89.13648223876953,167.8600616455078,28.427099227905273,90.66999816894531,162.3279571533203,27.191991806030273,209.13926696777344,2.1537368297576904,0.0,0.5940256714820862,6.82122802734375,2.7897465229034424,4.185121536254883,3.8250155448913574,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21179490462393558,0.2541033810222968,0.20833591289134581,0.16166411744074427,0.16410168402167755,0.037405772937322036,138.03158950805664,0.1640218510342426,79.93585205078125,675.2299919409987,278.09134589301215,-16.440145671367645,-1939.9216175079346,0.024872134600398506,-0.09250576049089432,0.6537870764732361,1.296369194984436,1.632409155368805
2024-10-19 09:35:00,6394.8486328125,79.06175994873047,139.46144104003906,50.65118408203125,60.91303634643555,49.92616653442383,39.411651611328125,40.01578140258789,138.49993896484375,137.16639709472656,137.63333129882812,138.74571228027344,1040.8355712890625,492.08917236328125,370.0251770019531,345.23577880859375,369.96893310546875,348.2705993652344,417.9720764160156,404.47271728515625,414.6058654785156,399.00836181640625,477.5097351074219,472.5175476074219,477.62042236328125,462.3392028808594,3.4000000953674316,1.5199999809265137,987.7130737304688,-0.04291465878486633,-1.982064127922058,-1.9197256565093994,-1.9492202997207642,-1.927538275718689,-0.15068168938159943,-0.06648816913366318,0.3063456118106842,0.30913862586021423,0.9747315049171448,0.7365641593933105,0.6497620940208435,0.6192874312400818,0.7880587577819824,1.12008798122406,0.429741233587265,24.996442794799805,89.38368225097656,165.00962829589844,29.568490982055664,90.66999816894531,162.3279571533203,27.191991806030273,206.92233276367188,2.937662124633789,0.0,0.5923593044281006,6.852879524230957,2.7601101398468018,4.202468395233154,4.0151238441467285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21024258017488073,0.2528374046896975,0.20723318241560654,0.16358960750650292,0.16609722521331233,0.03767373300137822,138.01134490966797,0.16276156498035757,95.85800170898438,675.2299919409987,274.364742702908,-42.91465878486633,-1944.6370899677277,0.025263325987725252,-0.1085849292576313,0.6154842376708984,1.2690495252609253,1.7112956643104553
2024-10-19 09:40:00,6368.6865234375,79.05474090576172,139.46229553222656,50.96631622314453,60.90291976928711,49.779945373535156,38.84025573730469,39.225711822509766,138.58091735839844,137.0428009033203,137.63333129882812,138.74571228027344,1028.318603515625,496.3391418457031,371.0390319824219,343.5689392089844,371.8258972167969,349.0650329589844,417.5849304199219,401.5381164550781,416.1564025878906,396.9391784667969,479.30517578125,466.6422424316406,482.5840148925781,462.0799560546875,3.4000000953674316,1.5199999809265137,988.3425903320312,-0.018665732815861702,-2.0178117752075195,-1.962910771369934,-1.9893900156021118,-1.988922119140625,-0.1294899433851242,-0.06726718693971634,0.35404103994369507,0.37833157181739807,0.9286575317382812,0.7075719833374023,0.6653251051902771,0.6489154100418091,0.7886437177658081,1.0970242023468018,0.4890434145927429,25.742271423339844,89.38368225097656,165.00962829589844,29.568490982055664,90.66999816894531,162.3279571533203,27.191991806030273,210.42486572265625,2.1095359325408936,0.0,0.5654286742210388,8.84140396118164,2.8518126010894775,4.28212308883667,3.9867613315582275,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21261199574384984,0.254063708706801,0.2076629099020673,0.16202670507624076,0.1636346805710411,0.037639652704462984,138.00069046020508,0.16146478551445326,118.6619873046875,675.2299919409987,274.53960842556427,-18.665732815861702,-1989.7586703300476,0.026151528771615543,-0.09837856516242027,0.7323726117610931,1.3142405152320862,1.6362295150756836
2024-10-19 09:45:00,6397.20068359375,79.05744934082031,139.48646545410156,51.24616241455078,61.12594985961914,50.152957916259766,38.661705017089844,39.21864318847656,138.47561645507812,137.0428009033203,137.63333129882812,138.6221160888672,1046.093505859375,496.50244140625,369.9278564453125,343.371826171875,369.5447998046875,347.2416687011719,419.2692565917969,402.3235168457031,414.114013671875,394.52020263671875,480.2618713378906,464.8429260253906,476.263427734375,457.986083984375,3.4000000953674316,1.5199999809265137,1005.8606567382812,-0.058766935020685196,-2.0143301486968994,-1.9494189023971558,-1.983250379562378,-1.9586482048034668,-0.13072997331619263,-0.06988741457462311,0.3362090289592743,0.34878647327423096,0.9439504742622375,0.7006356716156006,0.6450521945953369,0.6485151648521423,0.7867031693458557,1.1288362741470337,0.4437175691127777,25.661653518676758,89.38368225097656,165.00962829589844,29.568490982055664,90.66999816894531,162.3279571533203,27.191991806030273,214.9124298095703,2.9545435905456543,0.0,0.5723015666007996,11.12618350982666,2.9219465255737305,4.210709571838379,3.6637821197509766,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21316558818211842,0.25426194745299957,0.2086182509981857,0.16081877552945265,0.1631354378372436,0.037579783765817984,137.94346618652344,0.16352363441437512,119.09500122070312,675.2299919409987,279.4057379828559,-58.766935020685196,-1976.411908864975,0.024563913822839747,-0.10030869394540787,0.6849955022335052,1.2935673594474792,1.6445861458778381
2024-10-19 09:50:00,6441.23046875,79.04771423339844,139.50485229492188,50.88932418823242,60.9911003112793,49.919761657714844,39.37672424316406,39.82819366455078,138.4458465576172,137.0428009033203,137.50515747070312,138.6221160888672,1007.0443115234375,492.57196044921875,369.54449462890625,344.00946044921875,369.6529541015625,347.1292419433594,419.2690124511719,403.25897216796875,413.4676208496094,395.63775634765625,475.72784423828125,464.84326171875,473.3806457519531,459.76763916015625,3.4000000953674316,1.5199999809265137,1005.2108764648438,-0.037209946662187576,-1.9847067594528198,-1.949191689491272,-1.9612947702407837,-1.9625929594039917,-0.12037105858325958,-0.063975989818573,0.3429511487483978,0.34562304615974426,0.9615505933761597,0.7488676309585571,0.64505535364151,0.6365428566932678,0.770835816860199,1.144247055053711,0.4256035089492798,24.81521987915039,91.87704467773438,168.1774444580078,30.154447555541992,90.66999816894531,162.3279571533203,27.191991806030273,209.2399139404297,2.7716729640960693,0.0,0.6016684174537659,5.354615211486816,2.839487314224243,4.2079291343688965,3.8422691822052,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2111545495506176,0.25306974533968624,0.20713155371291816,0.16338543698457764,0.16525871441220036,0.03741600385736724,137.90398025512695,0.15634346828749116,106.396240234375,675.2299919409987,279.2252434624566,-37.209946662187576,-1964.4465446472168,0.024718702902778347,-0.09217352420091629,0.6885741949081421,1.2815982103347778,1.7104182243347168
