datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-19 09:55:00,6455.494140625,79.05313873291016,139.4739532470703,50.982452392578125,60.79347610473633,49.908287048339844,39.23335266113281,39.49769973754883,138.34744262695312,136.93751525878906,137.3998565673828,138.49244689941406,1045.444580078125,491.9559631347656,369.8633728027344,343.94140625,370.0251770019531,346.91815185546875,419.0013427734375,402.22052001953125,413.31939697265625,396.58734130859375,474.8210144042969,466.5376892089844,478.2531433105469,462.8427429199219,3.4000000953674316,1.5199999809265137,1005.9215087890625,0.004705067723989487,-2.0265262126922607,-1.9635089635849,-1.983024001121521,-2.005429983139038,-0.16216543316841125,-0.11295443773269653,0.3361147940158844,0.3992539644241333,0.9948667287826538,0.7590614557266235,0.6574863195419312,0.6392920017242432,0.7761872410774231,1.1444238424301147,0.47176533937454224,24.46305274963379,91.87704467773438,168.1774444580078,30.154447555541992,90.16999816894531,162.3279571533203,27.191991806030273,211.80503845214844,2.968580961227417,0.0,0.5482643842697144,9.921221733093262,2.86478590965271,4.289054870605469,3.9555931091308594,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21205996120172468,0.25286861614301476,0.20759200309980005,0.16318993796274464,0.16428948159271586,0.03724196207248973,137.79431533813477,0.16194648423566047,106.235595703125,675.2299919409987,279.42264133029516,4.705067723989487,-1994.62229013443,0.025607119101358242,-0.1375599354505539,0.7353687584400177,1.2967783212661743,1.7539281845092773
2024-10-19 10:00:00,6438.6435546875,79.05744934082031,139.49232482910156,51.090232849121094,61.162872314453125,49.99249267578125,39.60514450073242,40.03622817993164,138.24215698242188,136.93751525878906,137.3189239501953,138.41152954101562,1012.21484375,494.7498779296875,370.16650390625,344.2830810546875,370.2152099609375,347.079833984375,419.10736083984375,403.56475830078125,411.86541748046875,395.0930480957031,476.6015625,465.3971252441406,471.6099853515625,459.13482666015625,3.4000000953674316,1.5199999809265137,1006.6719360351562,-0.06377369165420532,-2.061455726623535,-1.9952927827835083,-2.0311615467071533,-2.0094683170318604,-0.12386695295572281,-0.06881672888994217,0.32501715421676636,0.35232633352279663,0.9711877703666687,0.7473788857460022,0.6511277556419373,0.6459857225418091,0.79362553358078,1.1609582901000977,0.4501088559627533,26.09370231628418,91.87704467773438,168.1774444580078,30.154447555541992,90.16999816894531,162.3279571533203,27.191991806030273,206.61256408691406,2.029742479324341,0.0,0.5607995986938477,13.58304214477539,2.778735876083374,4.309210300445557,4.06053352355957,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21121531572901592,0.25285724230190004,0.20667707966371704,0.16373409620033477,0.16551626610503223,0.037568001468868316,137.72753143310547,0.15720933068473425,105.01336669921875,675.2299919409987,279.631093343099,-63.77369165420532,-2024.3445932865143,0.02507330774272044,-0.09634184092283249,0.677343487739563,1.2971134781837463,1.718566656112671
2024-10-19 10:05:00,6435.71728515625,79.04188537597656,139.5236358642578,50.95130920410156,60.887760162353516,50.162559509277344,39.19386672973633,39.75123596191406,138.34744262695312,136.8322296142578,137.3998565673828,138.51683044433594,1041.3702392578125,494.05047607421875,371.409912109375,343.37213134765625,370.0251770019531,347.2370300292969,418.13385009765625,402.62310791015625,414.2899475097656,398.89520263671875,471.07757568359375,465.2074890136719,477.4140930175781,462.4559020996094,3.4000000953674316,1.5199999809265137,990.6875610351562,-0.013126920908689499,-2.0134401321411133,-1.952225685119629,-1.9845343828201294,-1.9730304479599,-0.13366049528121948,-0.042431022971868515,0.32786405086517334,0.31280818581581116,0.7811869978904724,0.7601979970932007,0.8134889602661133,0.6484695672988892,1.0067265033721924,0.9327002167701721,0.4263489842414856,27.419496536254883,90.57500457763672,165.8847198486328,29.47083282470703,90.16999816894531,162.3279571533203,27.191991806030273,212.99057006835938,1.888723373413086,0.0,0.5756176114082336,13.167702674865723,2.8373329639434814,4.268811225891113,3.8484835624694824,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21146296059987266,0.2527021626990849,0.20818941673524613,0.16266610663185288,0.1649793533339434,0.03743898634626443,137.77408981323242,0.1618110605417201,102.5596923828125,675.2299919409987,275.1909891764323,-13.126920908689499,-1980.8076620101929,0.025982815909992713,-0.088045759126544,0.6406722366809845,1.4619585275650024,1.541384994983673
2024-10-19 10:10:00,6435.12158203125,79.05744934082031,139.52488708496094,50.98489761352539,61.13813018798828,49.9714469909668,39.46921157836914,39.967159271240234,138.47561645507812,136.8322296142578,137.63333129882812,138.6507110595703,1040.10546875,496.1606140136719,369.96923828125,342.3913269042969,370.9397277832031,348.32684326171875,418.7554931640625,401.42095947265625,414.591064453125,395.2069091796875,479.6642150878906,466.78350830078125,479.04095458984375,460.1908874511719,3.4000000953674316,1.5199999809265137,1004.897216796875,-0.023900756612420082,-2.089787244796753,-2.0119192600250244,-2.048297643661499,-2.0253469944000244,-0.12555253505706787,-0.05001955106854439,0.32811471819877625,0.33914339542388916,0.8391634821891785,0.7618041038513184,0.8511030673980713,0.6476077437400818,0.9098490476608276,1.058617115020752,0.45615214109420776,27.78706169128418,89.06934356689453,163.2334442138672,29.47083282470703,90.16999816894531,162.3279571533203,27.191991806030273,207.95254516601562,2.5673818588256836,0.0,0.5878520011901855,5.602112770080566,2.827833652496338,4.245891571044922,3.8439340591430664,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21109062686377073,0.2531276285869724,0.206894679882902,0.16341271639008878,0.16547434827626606,0.03753322179902784,137.8979721069336,0.16162949767014193,118.6402587890625,675.2299919409987,279.13811577690973,-23.900756612420082,-2043.8377857208252,0.025923852718478264,-0.08778604306280613,0.6672581136226654,1.498710811138153,1.6009675860404968
2024-10-19 10:15:00,6435.30126953125,79.0381851196289,139.5858154296875,50.965145111083984,61.04289627075195,49.60396957397461,39.3712158203125,39.864139556884766,138.72740173339844,136.85659790039062,137.84390258789062,138.8509979248047,1025.4674072265625,495.4719543457031,373.3388977050781,344.71484375,374.9815368652344,347.6980895996094,418.2631530761719,403.35089111328125,411.3737487792969,394.7173156738281,469.9404296875,457.8315734863281,466.4632263183594,452.57672119140625,3.4000000953674316,1.5199999809265137,1010.077880859375,-0.07961076498031616,-2.066645622253418,-1.9947179555892944,-2.022976875305176,-2.0412240028381348,-0.1919058859348297,-0.11258286982774734,0.3749423027038574,0.3651132583618164,0.8001999258995056,0.732952892780304,0.8358436226844788,0.6760826706886292,0.8915724754333496,1.0183662176132202,0.47536522150039673,32.35062789916992,89.06934356689453,163.2334442138672,29.47083282470703,90.16999816894531,162.3279571533203,27.191991806030273,212.65850830078125,2.746284008026123,0.0,0.5720052719116211,6.385506629943848,2.849153995513916,4.305541515350342,3.891484498977661,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2116076496373931,0.2534505450491451,0.2059560390018533,0.16346957170324983,0.16551619460835865,0.03742596597199423,138.0697250366211,0.15935033408331137,113.4715576171875,675.2299919409987,280.5771891276042,-79.61076498031616,-2031.3911139965057,0.02479283676135216,-0.15224437788128853,0.7400555610656738,1.511926293373108,1.5331528186798096
2024-10-19 10:20:00,6462.0419921875,79.02725219726562,139.5745086669922,51.16008758544922,61.13955307006836,49.23346710205078,40.33229446411133,40.747711181640625,138.7517852783203,136.93751525878906,137.84390258789062,138.95628356933594,1011.872802734375,491.6149597167969,373.1808166503906,342.58856201171875,371.23565673828125,348.8333740234375,414.8476867675781,400.4652099609375,413.7912292480469,401.4863586425781,465.5631103515625,464.2508850097656,479.1119384765625,462.1286315917969,3.4000000953674316,1.5199999809265137,1004.1984252929688,0.00771731324493885,-2.0793557167053223,-1.977321743965149,-2.021005153656006,-2.025195837020874,-0.1450951248407364,-0.06156039610505104,0.3502107560634613,0.37238219380378723,0.828548789024353,0.7327043414115906,0.8372637033462524,0.6678826808929443,0.8996963500976562,1.0310211181640625,0.4575055241584778,31.283309936523438,89.06934356689453,163.2334442138672,29.47083282470703,90.16999816894531,162.3279571533203,27.191991806030273,207.75674438476562,3.05198335647583,0.0,0.5997303128242493,6.539849281311035,2.7765703201293945,4.272477149963379,3.9457480907440186,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21087107315753634,0.25200432166430303,0.20292995053488724,0.1662411973464224,0.167953457296851,0.037544341818984694,138.12237167358398,0.15658715990358965,97.9774169921875,675.2299919409987,278.94400702582465,7.71731324493885,-2025.7196128368378,0.026133443295051823,-0.10332776047289371,0.7225929498672485,1.5051463842391968,1.5612531304359436
2024-10-19 10:25:00,6452.82958984375,79.02964782714844,139.5444793701172,50.99124526977539,61.316349029541016,50.244754791259766,40.155216217041016,40.55794143676758,138.8326873779297,136.93751525878906,137.99038696289062,138.95628356933594,1066.1337890625,494.3697814941406,366.92889404296875,342.9402770996094,369.6040344238281,349.22735595703125,416.62921142578125,400.28759765625,412.161376953125,397.5035705566406,476.2456970214844,468.2948303222656,479.2179260253906,461.19036865234375,3.4000000953674316,1.5199999809265137,1002.3092651367188,-0.05995858460664749,-2.0612471103668213,-1.9755760431289673,-2.023160219192505,-2.016242265701294,-0.1657204031944275,-0.09734010696411133,0.33689767122268677,0.3666703402996063,0.8312978148460388,0.7362954616546631,0.8035006523132324,0.6400144100189209,0.6109888553619385,1.0276124477386475,0.44398918747901917,29.478050231933594,89.4203109741211,165.6444091796875,29.49524688720703,90.16999816894531,162.3279571533203,27.191991806030273,214.4104766845703,2.1032354831695557,0.0,0.5560325384140015,7.049185752868652,2.747170925140381,4.299467086791992,4.032507419586182,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20961148973477478,0.2520552537436809,0.20654286529842994,0.16506744731070636,0.16672294391240802,0.03769904401741302,138.17921829223633,0.16521957913478938,101.3431396484375,675.2299919409987,278.41924031575525,-59.95858460664749,-2019.0564095973969,0.025273048697642908,-0.1315302550792694,0.7035680115222931,1.4435150623321533,1.567593276500702
2024-10-19 10:30:00,6457.65283203125,79.0272445678711,139.47772216796875,50.652400970458984,60.873626708984375,49.53647994995117,40.23873519897461,40.556427001953125,138.8326873779297,136.93751525878906,137.99038696289062,139.08445739746094,1027.13525390625,495.7581787109375,369.9263610839844,343.68206787109375,372.34149169921875,349.1785583496094,418.0208435058594,399.41876220703125,413.8887634277344,396.9830017089844,475.2563781738281,465.4405822753906,479.6254577636719,459.5078125,3.4000000953674316,1.5199999809265137,1003.2215576171875,-0.005885509308427572,-2.0211310386657715,-1.9443302154541016,-1.968003273010254,-2.0150632858276367,-0.17156982421875,-0.1134137362241745,0.3463631868362427,0.3815285861492157,0.8332157731056213,0.7375891804695129,0.8139685392379761,0.6600013971328735,0.8697136640548706,1.042601227760315,0.4662444591522217,27.185041427612305,89.4203109741211,165.6444091796875,29.49524688720703,90.16999816894531,162.3279571533203,27.191991806030273,209.24172973632812,2.92940354347229,0.0,0.5787895917892456,9.356879234313965,2.7834062576293945,4.323729038238525,4.088099479675293,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20943061680034666,0.25169194242089116,0.2048166592554373,0.16637361646295737,0.16768716506036754,0.03745287585462319,138.21126174926758,0.15905705689402405,114.8485107421875,675.2299919409987,278.6726548936632,-5.885509308427572,-1987.131953239441,0.025512310379857153,-0.14249178022146225,0.7278917729854584,1.4739699363708496,1.5708049535751343
2024-10-19 10:35:00,6446.9833984375,79.03914642333984,139.45477294921875,50.95314025878906,61.177791595458984,49.74293899536133,40.69064712524414,41.14663314819336,138.93797302246094,136.8322296142578,138.09567260742188,139.08445739746094,1004.5615234375,496.06982421875,371.66400146484375,343.1617431640625,373.0679016113281,348.90362548828125,417.6302185058594,402.4791564941406,413.2112731933594,397.213134765625,475.2187805175781,463.07525634765625,468.9880065917969,457.73565673828125,3.4000000953674316,1.5199999809265137,1003.4689331054688,-0.08338183909654617,-2.094553232192993,-2.0069007873535156,-2.04010272026062,-2.040431261062622,-0.1755884438753128,-0.11756651103496552,0.33994364738464355,0.34878009557724,0.8330838084220886,0.7658126950263977,0.822638988494873,0.671025276184082,0.8864732980728149,1.0571893453598022,0.453977108001709,27.726943969726562,89.4203109741211,165.6444091796875,29.49524688720703,90.16999816894531,162.3279571533203,27.191991806030273,212.2707977294922,2.2280731201171875,0.0,0.5998438596725464,7.7950263023376465,2.7593283653259277,4.373627185821533,4.191956996917725,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2090718460111143,0.25102582017090813,0.2041061263144529,0.16696259870644947,0.16883360879707515,0.037802354382068526,138.2375831604004,0.15581884756845613,107.21160888671875,675.2299919409987,278.74137030707465,-83.38183909654617,-2045.4970002174377,0.025253503173797556,-0.14657747745513916,0.6887237429618835,1.493664264678955,1.5988965034484863
2024-10-19 10:40:00,6469.41748046875,79.02632141113281,139.44264221191406,51.14289093017578,61.1003532409668,50.24612045288086,41.21113586425781,41.591068267822266,139.0615692138672,136.8322296142578,138.09567260742188,139.08445739746094,1033.9737548828125,493.8089904785156,370.2723693847656,342.0760498046875,372.1835021972656,348.99517822265625,416.6295471191406,401.2451477050781,414.34320068359375,401.8310852050781,467.05419921875,462.8811340332031,477.0919189453125,462.79364013671875,3.4000000953674316,1.5199999809265137,998.8223266601562,-0.04171808436512947,-2.063136339187622,-1.978507161140442,-2.0043015480041504,-2.020667552947998,-0.18851584196090698,-0.121848464012146,0.34643682837486267,0.33317404985427856,0.8222256302833557,0.7598335146903992,0.823493242263794,0.6651406288146973,0.8764193058013916,1.033036231994629,0.4371510148048401,27.29084587097168,89.4538803100586,165.04014587402344,29.550180435180664,90.16999816894531,162.3279571533203,27.191991806030273,213.71739196777344,2.854339838027954,0.0,0.577041506767273,6.434046268463135,2.7598578929901123,4.379213809967041,4.303472518920898,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2084983645770059,0.24909275745111176,0.20484242775927292,0.16800877450963086,0.16955767570297856,0.03791555723473431,138.26848220825195,0.1598248618217006,97.75250244140625,675.2299919409987,277.45064629448785,-41.71808436512947,-2016.653150320053,0.025655550588615263,-0.1551821529865265,0.6796108782291412,1.4886338710784912,1.5820591449737549
2024-10-19 10:45:00,6514.88623046875,79.03486633300781,139.38331604003906,51.16783142089844,61.26654815673828,50.897884368896484,41.7652587890625,42.18370819091797,139.0615692138672,136.68116760253906,138.20095825195312,139.1897430419922,1060.04638671875,492.880126953125,367.7946472167969,342.7850341796875,371.5517578125,349.5495910644531,416.6296081542969,401.9451904296875,412.8424987792969,399.0882873535156,475.4372253417969,466.8242492675781,473.4298095703125,460.6213684082031,2.8299999237060547,1.4600000381469727,1015.1351928710938,-0.026005007326602936,-2.1569347381591797,-2.059519052505493,-2.1100642681121826,-2.1176276206970215,-0.1608395278453827,-0.09200748801231384,0.39536935091018677,0.38770151138305664,0.8477568626403809,0.786216676235199,0.8457182049751282,0.6925854682922363,0.903378427028656,1.0500909090042114,0.4951113164424896,25.913597106933594,89.4538803100586,165.04014587402344,29.550180435180664,90.16999816894531,162.3279571533203,27.191991806030273,206.53768920898438,3.3674707412719727,0.0,0.5757910013198853,5.102005958557129,2.7509286403656006,4.413486480712891,4.245548725128174,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20692161402295975,0.2477606081431441,0.20582995392813364,0.1688978117448557,0.1705900121609068,0.03795633909461557,138.2833595275879,0.16271141954269844,96.871826171875,684.909589220141,281.9819980197483,-26.005007326602936,-2111.0364198684692,0.02622224286429473,-0.12642350792884827,0.7830708622932434,1.5383036732673645,1.6339735388755798
2024-10-19 10:50:00,6492.28759765625,79.04885864257812,139.37045288085938,51.438011169433594,61.509429931640625,49.97804641723633,41.89545822143555,42.5225830078125,139.16685485839844,136.68116760253906,138.22947692871094,139.2140350341797,1081.8232421875,494.9735107421875,372.7273864746094,345.27880859375,380.356689453125,349.9037170410156,417.7467041015625,395.4285888671875,409.9526672363281,395.4625549316406,475.9046936035156,450.8914489746094,480.6683349609375,460.97735595703125,2.8299999237060547,1.4600000381469727,1020.632568359375,-0.0959414541721344,-2.1219594478607178,-2.041302442550659,-2.0653820037841797,-2.092715263366699,-0.20176337659358978,-0.13576309382915497,0.349465012550354,0.34061896800994873,0.8457412123680115,0.785987138748169,0.8313117027282715,0.6617673635482788,0.8970402479171753,1.0433180332183838,0.44899916648864746,27.0502872467041,89.4538803100586,165.04014587402344,29.550180435180664,90.16999816894531,162.3279571533203,27.191991806030273,209.70681762695312,2.4014945030212402,0.0,0.5922821760177612,6.600851535797119,2.8026583194732666,4.436403274536133,4.193705081939697,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2079618230963777,0.2486801665808601,0.202059243960429,0.16938166295910856,0.17191710340322466,0.03809805481150449,138.32288360595703,0.16663205779393445,139.41400146484375,684.909589220141,283.50904676649304,-95.9414541721344,-2080.339789390564,0.024688517405421946,-0.16876323521137238,0.6900839805603027,1.4930790662765503,1.6317283511161804
2024-10-19 10:55:00,6506.7890625,79.04188537597656,139.3717041015625,50.665283203125,61.06598663330078,50.54294967651367,42.17749786376953,42.455535888671875,139.2721405029297,136.68116760253906,138.42984008789062,139.42320251464844,1033.9698486328125,496.52935791015625,378.5630187988281,344.558349609375,372.6578369140625,348.7613220214844,412.3760986328125,392.3094482421875,411.3160400390625,395.0869445800781,472.7279357910156,458.7389831542969,475.4322814941406,446.93463134765625,2.8299999237060547,1.4600000381469727,1020.7416381835938,-0.003192146308720112,-2.1394670009613037,-2.0503673553466797,-2.096564769744873,-2.0878005027770996,-0.10707313567399979,-0.05025537684559822,0.34375572204589844,0.37967196106910706,0.8522347211837769,0.781042754650116,0.857017457485199,0.6781031489372253,0.8983659744262695,1.0635411739349365,0.44744014739990234,33.25376892089844,89.04492950439453,169.46533203125,28.066980361938477,90.16999816894531,162.3279571533203,27.191991806030273,210.5147247314453,3.283978223800659,0.0,0.5966039299964905,9.359503746032715,2.771146297454834,4.436403274536133,4.251068115234375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20519965506509014,0.2473235833524333,0.20470419158642172,0.17082324357007167,0.17194932642598318,0.037946097667182654,138.45158767700195,0.15890631134668237,136.68353271484375,684.909589220141,283.53934393988715,-3.192146308720112,-2093.549907207489,0.02600123406721683,-0.078664256259799,0.7234276831150055,1.5351206064224243,1.6332774758338928
2024-10-19 11:00:00,6494.26806640625,79.04092407226562,139.41226196289062,51.33930969238281,61.411197662353516,50.413299560546875,41.661048889160156,42.25783920288086,139.4003143310547,136.68116760253906,138.5580291748047,139.52850341796875,1009.1411743164062,491.25732421875,369.653076171875,343.647705078125,372.499267578125,350.90655517578125,415.42138671875,401.3548889160156,410.3160095214844,399.95135498046875,466.5631103515625,462.50726318359375,462.41204833984375,454.56585693359375,2.8299999237060547,1.4600000381469727,1009.7335205078125,-0.11566629260778427,-2.1971516609191895,-2.1167490482330322,-2.1556508541107178,-2.150376319885254,-0.1305420994758606,-0.06728100031614304,0.3431839048862457,0.3919205367565155,0.8464330434799194,0.7729566693305969,0.8323014378547668,0.6450554728507996,0.896489143371582,1.0690476894378662,0.4559364318847656,26.799407958984375,89.04492950439453,169.46533203125,28.066980361938477,90.16999816894531,162.3279571533203,27.191991806030273,212.41885375976562,2.7577240467071533,0.0,0.6236073970794678,5.143711090087891,2.8702564239501953,4.446505546569824,4.051574230194092,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2077818913658076,0.24854511830758977,0.20403411723776319,0.16861176331238092,0.17102710977645852,0.03804627287953222,138.5420036315918,0.15538951641625678,83.9312744140625,684.909589220141,280.4815334743924,-115.66629260778427,-2154.9819707870483,0.025922442018204768,-0.09891154989600182,0.7351044416427612,1.4773569107055664,1.6193897128105164
2024-10-19 11:05:00,6504.86279296875,79.0296630859375,139.4263916015625,50.7595329284668,61.06610870361328,49.23869323730469,41.419158935546875,41.86214065551758,139.505615234375,136.68116760253906,138.5580291748047,139.56243896484375,1038.9937744140625,488.19921875,370.6935119628906,344.16650390625,372.70025634765625,348.1650390625,418.1338806152344,405.012451171875,413.3194274902344,403.3796691894531,466.91943359375,464.2631530761719,460.24285888671875,455.471435546875,2.8299999237060547,1.4600000381469727,1020.14990234375,-0.031112076714634895,-2.0831618309020996,-2.011383056640625,-2.0563058853149414,-2.0787696838378906,-0.125142902135849,-0.07760103791952133,0.31310752034187317,0.3666888475418091,0.8476399779319763,0.7745370864868164,0.8446139693260193,0.683862030506134,0.9047387838363647,1.0402511358261108,0.45805591344833374,25.091754913330078,89.04492950439453,169.46533203125,28.066980361938477,90.16999816894531,162.3279571533203,27.191991806030273,214.02520751953125,3.4493186473846436,0.0,0.8126450181007385,6.3215765953063965,2.922926902770996,4.432737350463867,4.002844333648682,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2077366065514174,0.24991692132522095,0.20151247369747735,0.16951053382642345,0.17132346459946088,0.037563533964862075,138.57681274414062,0.15972570175302295,81.55111694335938,684.909589220141,283.3749728732639,-31.112076714634895,-2057.405114173889,0.025233603174635074,-0.10137197002768517,0.6797963678836823,1.5284759998321533,1.6221770644187927
2024-10-19 11:10:00,6501.4091796875,79.0315170288086,139.47103881835938,51.15150451660156,61.33113479614258,49.722198486328125,40.8896369934082,41.342567443847656,139.505615234375,136.8322296142578,138.66331481933594,139.67498779296875,1051.137939453125,487.474365234375,369.8146057128906,343.2603759765625,372.3905944824219,347.919677734375,418.48809814453125,405.4691162109375,413.7308349609375,403.9528503417969,469.321044921875,468.25775146484375,468.0403747558594,462.6145324707031,2.8299999237060547,1.4600000381469727,1010.2236938476562,-0.03574901074171066,-2.116264820098877,-2.0308175086975098,-2.070124626159668,-2.093806743621826,-0.13206498324871063,-0.07897759974002838,0.34375524520874023,0.3204633891582489,0.8120766878128052,0.8087655305862427,0.8608513474464417,0.6906930804252625,0.9239999651908875,1.0589956045150757,0.4508441984653473,30.977182388305664,89.04492950439453,169.46533203125,28.066980361938477,90.16999816894531,162.3279571533203,27.191991806030273,213.6764373779297,2.984605073928833,0.0,0.17773082852363586,3.886284589767456,2.901115894317627,4.459315776824951,4.037271022796631,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2092624916772923,0.2509076948200266,0.20341515357666373,0.16728085325903688,0.16913380666698044,0.03759754777472372,138.66903686523438,0.16167847775790195,80.31124877929688,684.909589220141,280.6176927354601,-35.74901074171066,-2077.75342464447,0.025931436610998993,-0.1055212914943695,0.6642186343669891,1.551544427871704,1.6208422183990479
2024-10-19 11:15:00,6481.439453125,79.04523468017578,139.4188232421875,50.7847900390625,60.9724006652832,49.6181755065918,41.19048309326172,41.48012924194336,139.61090087890625,136.91307067871094,138.7686004638672,139.7802734375,1020.0701904296875,491.8618469238281,372.55206298828125,343.7308349609375,373.5225524902344,347.5960998535156,419.52850341796875,403.72314453125,415.2845153808594,401.9288635253906,475.95330810546875,468.8949279785156,474.64923095703125,466.8860778808594,2.8299999237060547,1.4600000381469727,997.7570190429688,-0.030887261033058167,-2.084940195083618,-1.9887378215789795,-2.032449722290039,-2.033181667327881,-0.11606265604496002,-0.05200936645269394,0.3209010064601898,0.38535070419311523,0.8423442244529724,0.7708739638328552,0.8093441128730774,0.6369727253913879,0.8850908875465393,1.0443494319915771,0.44255757331848145,29.69432830810547,91.25141906738281,163.9903106689453,29.360965728759766,90.16999816894531,162.3279571533203,27.191991806030273,210.8783416748047,2.195024251937866,0.0,0.599884033203125,4.264516830444336,2.8500702381134033,4.406159400939941,4.084375381469727,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20809517264575803,0.24983980899220165,0.2033148663304457,0.1687816506489727,0.16996850138262193,0.03765305227505856,138.7682113647461,0.15738327848420536,98.730224609375,684.909589220141,277.1547275119358,-30.887261033058167,-2034.8273515701294,0.026087961929405084,-0.08403601124882698,0.706251710653305,1.4463168382644653,1.6132181882858276
2024-10-19 11:20:00,6500.7607421875,79.048828125,139.40176391601562,51.19924545288086,61.147483825683594,50.271484375,40.811973571777344,40.934635162353516,139.73907470703125,136.93751525878906,138.8967742919922,139.88555908203125,1034.2486572265625,495.0272521972656,373.0677795410156,343.77960205078125,372.862060546875,347.1336364746094,419.88726806640625,402.1668395996094,415.1622009277344,399.7674865722656,479.3542785644531,466.8321838378906,477.1473388671875,465.51422119140625,2.8299999237060547,1.4600000381469727,1013.0322265625,-0.00856676883995533,-2.0981781482696533,-2.0092148780822754,-2.042438507080078,-2.065002918243408,-0.1490139365196228,-0.09090135991573334,0.32593297958374023,0.3457888960838318,0.8466767072677612,0.792847752571106,0.8700787425041199,0.6876628994941711,0.9059543013572693,1.0752451419830322,0.4233373999595642,26.3465633392334,91.25141906738281,163.9903106689453,29.360965728759766,90.16999816894531,162.3279571533203,27.191991806030273,221.52828979492188,3.175960063934326,0.0,6.20143985748291,6.283564567565918,2.9239296913146973,4.407161235809326,3.9591381549835205,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20951970481107568,0.2502303041338351,0.20572308192233218,0.16701247410737127,0.16751443502538574,0.03759018860698245,138.86473083496094,0.1590965578097155,112.28695678710938,684.909589220141,281.39784071180554,-8.56676883995533,-2053.7086129188538,0.02582747283391626,-0.11995764821767807,0.671721875667572,1.557741641998291,1.6395244598388672
2024-10-19 11:25:00,6488.10498046875,79.0601577758789,139.4034423828125,51.17184066772461,61.33750915527344,49.99604415893555,40.71626281738281,41.24803924560547,139.8443603515625,137.0428009033203,139.00205993652344,140.01373291015625,1076.174072265625,496.5260009765625,374.77630615234375,345.38739013671875,377.82989501953125,347.18243408203125,418.7629089355469,393.5820007324219,409.63702392578125,393.0893859863281,480.4859924316406,450.6751403808594,478.9013366699219,459.3004150390625,2.8299999237060547,1.4600000381469727,1031.9862060546875,-0.07912036776542664,-2.1435506343841553,-2.0627379417419434,-2.090975046157837,-2.1141867637634277,-0.11741594225168228,-0.059943050146102905,0.34067437052726746,0.36347857117652893,0.8396269679069519,0.7683144211769104,0.8264433741569519,0.6440883874893188,0.8961337804794312,1.0677778720855713,0.42083701491355896,32.81045913696289,91.25141906738281,163.9903106689453,29.360965728759766,90.16999816894531,162.3279571533203,27.191991806030273,210.30911254882812,2.3158950805664062,0.0,9.457561492919922,3.493314027786255,2.875710964202881,4.376400470733643,3.9117071628570557,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20931772524608394,0.25090025531836274,0.2045081454584402,0.1665493248287964,0.16872454914831672,0.037679676389462416,138.97573852539062,0.16586878225695326,151.17669677734375,684.909589220141,286.662835015191,-79.12036776542664,-2102.862596511841,0.024627051061128457,-0.0886794961988926,0.7041529417037964,1.4705317616462708,1.6079413890838623
2024-10-19 11:30:00,6529.60986328125,79.05473327636719,139.38674926757812,50.90925216674805,60.97333526611328,49.5335693359375,40.323890686035156,40.634033203125,139.8688201904297,137.16639709472656,139.00205993652344,140.01373291015625,1075.06298828125,496.8990173339844,379.82598876953125,346.8591003417969,376.6142272949219,347.85565185546875,413.10382080078125,393.7957763671875,408.5237731933594,387.7698059082031,475.3173828125,458.1766357421875,472.8425598144531,444.3290710449219,2.8299999237060547,1.4600000381469727,1015.5413208007812,0.006120448466390371,-2.073601245880127,-1.9686059951782227,-2.0182487964630127,-2.0514910221099854,-0.15745943784713745,-0.08792293071746826,0.34470516443252563,0.3757219910621643,0.8484118580818176,0.7516602277755737,0.8464061617851257,0.6783693432807922,0.8964772820472717,1.0510640144348145,0.45456039905548096,33.44745635986328,88.40709686279297,160.39523315429688,28.39047622680664,90.16999816894531,162.3279571533203,27.191991806030273,211.10690307617188,3.3371925354003906,0.0,0.9537316560745239,4.600624084472656,2.9085116386413574,4.433768272399902,4.074505805969238,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21004412694850713,0.25156706154631914,0.20436826083660253,0.1663704740068336,0.16765007666173762,0.03711922851944504,139.01275253295898,0.16464429128098182,147.44171142578125,684.909589220141,282.09481133355035,6.120448466390371,-2027.986764907837,0.025561341567896415,-0.12269118428230286,0.7204271554946899,1.524775505065918,1.6000720858573914
2024-10-19 11:35:00,6497.56591796875,79.04440307617188,139.4493408203125,51.12860107421875,61.12212371826172,50.24473190307617,40.8575553894043,41.2579345703125,139.94964599609375,137.16639709472656,139.0264129638672,140.0380859375,1052.1141357421875,492.8916015625,370.1177978515625,343.6176452636719,372.9703063964844,349.9656677246094,413.4994201660156,399.8381042480469,413.0494079589844,402.2016296386719,463.5606384277344,460.3847351074219,469.21441650390625,459.2408752441406,2.8299999237060547,1.4600000381469727,1002.6504516601562,-0.10487430542707443,-2.074082851409912,-2.002267599105835,-2.0355234146118164,-2.043195962905884,-0.17282235622406006,-0.09793013334274292,0.32707974314689636,0.3689993917942047,0.8248439431190491,0.7316154837608337,0.8063653707504272,0.6391348838806152,0.8734508752822876,1.0307002067565918,0.44951122999191284,33.011775970458984,88.40709686279297,160.39523315429688,28.39047622680664,90.16999816894531,162.3279571533203,27.191991806030273,0.6470860838890076,3.005707025527954,0.0,0.7360802888870239,1.2438193559646606,2.8029978275299072,4.369564533233643,4.028130054473877,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20902008586833004,0.24987485046775204,0.2054067186694033,0.16703077253114204,0.16866757246337258,0.03764655099208951,139.04513549804688,0.16192434967571614,87.163330078125,684.909589220141,278.5140143500434,-104.87430542707443,-2038.7674570083618,0.024930923691223898,-0.1353762447834015,0.6960791349411011,1.4455002546310425,1.5564594268798828
2024-10-19 11:40:00,6490.1474609375,79.04341125488281,139.43431091308594,50.89884567260742,61.054019927978516,49.43943405151367,40.295021057128906,40.885292053222656,139.94964599609375,137.2716827392578,139.1073455810547,140.1190185546875,1065.1776123046875,492.67889404296875,370.2791748046875,343.8437805175781,369.92755126953125,347.69818115234375,417.5173645019531,400.518798828125,415.73345947265625,402.56207275390625,475.5198059082031,472.1697998046875,478.047607421875,464.14892578125,2.8299999237060547,1.4600000381469727,997.8782348632812,-0.03155266493558884,-2.014324903488159,-1.9470549821853638,-1.9630436897277832,-1.9840519428253174,-0.14525115489959717,-0.08045195788145065,0.30700698494911194,0.3952668607234955,0.8194226622581482,0.709818422794342,0.8044169545173645,0.6549044847488403,0.8641375303268433,0.99424809217453,0.4782821238040924,30.861955642700195,88.40709686279297,160.39523315429688,28.39047622680664,90.16999816894531,162.3279571533203,27.191991806030273,212.68911743164062,2.776905059814453,0.0,0.6871244311332703,17.77472496032715,2.8895063400268555,4.3393144607543945,3.986264705657959,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20982931705671212,0.25169378864615716,0.2038129263171568,0.16611529470801967,0.16854867327195422,0.037375516384247395,139.11192321777344,0.16412225126096333,96.08340454101562,684.909589220141,277.18839857313367,-31.552664935588837,-1977.1188795566559,0.025321878302403355,-0.11285155639052391,0.7022738456726074,1.4593214392662048,1.5292410850524902
2024-10-19 11:45:00,6505.81298828125,79.04615020751953,139.4193115234375,51.13325500488281,61.0802001953125,49.86137008666992,41.172542572021484,41.5081672668457,139.94964599609375,137.2716827392578,139.1073455810547,140.01373291015625,1027.2645263671875,495.49688720703125,368.8347473144531,343.89691162109375,370.4022521972656,347.291015625,419.2649230957031,395.98077392578125,414.8592224121094,398.33050537109375,479.6644592285156,461.20672607421875,476.4764404296875,461.4602966308594,2.8299999237060547,1.4600000381469727,997.4247436523438,-0.011204401962459087,-2.0789666175842285,-1.9860731363296509,-2.021211862564087,-2.0282230377197266,-0.16219556331634521,-0.1003371849656105,0.3389919400215149,0.3495591878890991,0.833759069442749,0.7634023427963257,0.8346042037010193,0.6812806129455566,0.8893871903419495,1.0413964986801147,0.4505886733531952,26.388765335083008,88.733642578125,161.408447265625,28.78111457824707,90.16999816894531,162.3279571533203,27.191991806030273,535.0999755859375,3.2355849742889404,496.6745300292969,0.6793670654296875,572.2809448242188,2.809014081954956,4.299068450927734,3.880222797393799,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20891562259711652,0.24955595044637183,0.20371907038202763,0.1682190457955155,0.1695903107789685,0.03762105298240268,139.08560180664062,0.157899485923984,121.3358154296875,684.909589220141,277.06242879231775,-11.204401962459087,-2028.6186635494232,0.026280874514677748,-0.13126637414097786,0.688551127910614,1.515884816646576,1.5971614122390747
2024-10-19 11:50:00,6486.4423828125,79.04034423828125,139.46852111816406,51.16291046142578,61.05539321899414,50.090576171875,40.37578582763672,40.97622299194336,140.06219482421875,137.2716827392578,139.0264434814453,140.01373291015625,1035.441162109375,494.1769714355469,372.80841064453125,344.16650390625,372.34149169921875,346.4682922363281,418.0172424316406,398.7376403808594,415.2109680175781,393.9704284667969,478.80377197265625,463.94439697265625,475.31878662109375,456.15252685546875,2.8299999237060547,1.4600000381469727,1013.3238525390625,-0.10543690621852875,-2.070460557937622,-1.9967045783996582,-2.0173497200012207,-2.0470292568206787,-0.18367215991020203,-0.11333569884300232,0.31529122591018677,0.3680199384689331,0.8330330848693848,0.7435363531112671,0.8078737258911133,0.6536864042282104,0.8711185455322266,1.0451604127883911,0.43488243222236633,27.677433013916016,88.733642578125,161.408447265625,28.78111457824707,90.16999816894531,162.3279571533203,27.191991806030273,371.51226806640625,2.3115522861480713,400.852294921875,0.6565550565719604,275.18218994140625,2.879911184310913,4.356652736663818,3.979433536529541,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20997588386178842,0.25057527103257904,0.20557495478615478,0.1657048287384711,0.16816906158100667,0.03756464241747021,139.09351348876953,0.1596315978776044,129.06088256835938,684.909589220141,281.4788479275174,-105.43690621852875,-2032.886028289795,0.024327158984019364,-0.14850392937660217,0.6833111643791199,1.4615601301193237,1.5765694379806519
2024-10-19 11:55:00,6483.17041015625,79.03761291503906,139.43809509277344,50.723060607910156,60.97019577026367,49.373626708984375,40.4049072265625,40.80024719238281,139.94964599609375,137.2716827392578,139.00205993652344,140.01373291015625,1013.1319580078125,494.583251953125,370.1173400878906,342.7017517089844,369.3476867675781,346.85894775390625,415.5534973144531,398.2170104980469,414.1817321777344,396.98785400390625,478.0132751464844,465.0400695800781,476.06927490234375,460.99334716796875,2.8299999237060547,1.4600000381469727,1003.4637451171875,-0.008333830162882805,-2.1222288608551025,-2.0345840454101562,-2.067533493041992,-2.085843324661255,-0.14525139331817627,-0.08582232892513275,0.3734408915042877,0.37720730900764465,0.8624851703643799,0.7739606499671936,0.8332533240318298,0.6837446093559265,0.8975693583488464,1.058282494544983,0.48362812399864197,27.755064010620117,88.733642578125,161.408447265625,28.78111457824707,90.16999816894531,162.3279571533203,27.191991806030273,223.26898193359375,2.955627918243408,22.474098205566406,0.6560294032096863,14.73005485534668,2.90059232711792,4.353482246398926,3.9424095153808594,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20936407325435688,0.25166006113572914,0.2037941613783659,0.16677495117671012,0.16840675305483796,0.03736937673681549,139.0592803955078,0.15627106707247498,112.48382568359375,684.909589220141,278.73992919921875,-8.333830162882805,-2077.5474309921265,0.02663219447901511,-0.11553686112165451,0.7506482005119324,1.5169979333877563,1.6364458203315735
2024-10-19 12:00:00,6495.54541015625,79.02691650390625,139.43267822265625,51.321380615234375,61.38588333129883,49.72947311401367,40.8962287902832,41.466163635253906,139.94964599609375,137.16639709472656,139.00205993652344,140.01373291015625,1052.7349853515625,495.49908447265625,371.15740966796875,345.1759338378906,369.8146057128906,345.8815612792969,418.6007385253906,401.42132568359375,411.86541748046875,396.36834716796875,477.53564453125,463.18829345703125,468.5663757324219,458.7692565917969,2.8299999237060547,1.4600000381469727,1016.7989501953125,-0.11199502646923065,-2.1608176231384277,-2.084019899368286,-2.115746259689331,-2.1284291744232178,-0.14973843097686768,-0.08514495193958282,0.3416540026664734,0.3621852695941925,0.8239949345588684,0.744093120098114,0.8409528732299805,0.6698208451271057,0.8983748555183411,1.0433428287506104,0.45134490728378296,28.019710540771484,88.55370330810547,160.3429718017578,28.500343322753906,90.16999816894531,162.3279571533203,27.191991806030273,240.3893585205078,2.965372085571289,2.2673637866973877,0.7269002795219421,6.074728012084961,2.8198561668395996,4.346154689788818,3.8999054431915283,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20964690815271803,0.25076021904231655,0.203143994908857,0.16706035220034562,0.16938852569576282,0.03768723240750854,139.032958984375,0.1620702987782267,106.7354736328125,684.909589220141,282.44415283203125,-111.99502646923065,-2122.2532391548157,0.025199195058912927,-0.11744169145822525,0.7038392722606659,1.5107737183570862,1.5680880546569824
2024-10-19 12:05:00,6481.42529296875,79.02204895019531,139.42724609375,50.884822845458984,60.9587287902832,49.60655975341797,39.73451614379883,40.173927307128906,139.9252166748047,137.16639709472656,139.00205993652344,139.98399353027344,1067.31396484375,493.2056884765625,371.2550964355469,344.76385498046875,372.14208984375,346.69329833984375,416.3905944824219,401.3129577636719,412.6817626953125,400.0305480957031,469.1114501953125,462.87823486328125,474.53155517578125,463.4668884277344,2.8299999237060547,1.4600000381469727,1014.40087890625,0.008990606293082237,-2.01745343208313,-1.9427132606506348,-1.9785276651382446,-1.9752075672149658,-0.15069366991519928,-0.07645256817340851,0.3629063069820404,0.3612169921398163,0.8112916946411133,0.7393171787261963,0.8277685642242432,0.6651546955108643,0.8905819654464722,1.023970127105713,0.43881744146347046,28.260665893554688,88.34605407714844,159.1134490966797,28.500343322753906,90.16999816894531,162.3279571533203,27.191991806030273,245.21041870117188,3.1248412132263184,0.0,0.685764729976654,5.723391056060791,2.96968150138855,4.352994918823242,3.8320257663726807,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21082668016127593,0.25256502231989003,0.20553056338228737,0.164628579957006,0.16644915417954065,0.037238499856184576,139.01941680908203,0.16467272499485647,96.96676635742188,684.909589220141,281.77802191840277,8.990606293082237,-1978.4754812717438,0.025031420436749104,-0.1135731190443039,0.7241232991218567,1.4929232597351074,1.5506088733673096
2024-10-19 12:10:00,6539.0283203125,79.04338073730469,139.4213409423828,51.35106658935547,61.304710388183594,50.30121994018555,40.29753494262695,40.44894790649414,139.8443603515625,137.071533203125,138.8967742919922,139.88555908203125,1060.05859375,496.91534423828125,371.361572265625,344.8725891113281,368.9754638671875,346.8591613769531,415.2835693359375,398.67364501953125,412.89215087890625,397.34625244140625,479.7814636230469,466.214599609375,477.82861328125,461.35589599609375,2.8299999237060547,1.4600000381469727,1013.0696411132812,-0.06335540115833282,-2.0727438926696777,-1.9888983964920044,-2.0278215408325195,-2.06156325340271,-0.17267942428588867,-0.09867449849843979,0.31386539340019226,0.3505285382270813,0.8169264793395996,0.7287194132804871,0.855474054813385,0.6974297165870667,0.91644686460495,1.0120054483413696,0.46256765723228455,28.495807647705078,88.34605407714844,159.1134490966797,28.500343322753906,90.16999816894531,162.3279571533203,27.191991806030273,237.99156188964844,2.982743263244629,0.0,0.6803147196769714,4.827826976776123,2.907331705093384,4.3055524826049805,3.8178634643554688,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2107112571329868,0.25155451389875355,0.2064033717873433,0.16535477860710127,0.1659760785738151,0.03726906626322718,138.92455673217773,0.16211255584519932,110.80068969726562,684.909589220141,281.4082336425781,-63.355401158332825,-2037.756770849228,0.02493227125739724,-0.13567696139216423,0.6643939316272736,1.5529037714004517,1.5456458926200867
2024-10-19 12:15:00,6522.74169921875,79.0357666015625,139.40342712402344,50.949092864990234,61.23886489868164,49.714752197265625,39.85881805419922,40.39396667480469,139.73907470703125,137.16639709472656,138.8967742919922,139.88555908203125,1059.0291748046875,498.4413757324219,371.98736572265625,345.85736083984375,370.0251770019531,346.4682922363281,416.74212646484375,401.6465148925781,411.7037353515625,396.3725280761719,477.0399475097656,461.5304260253906,470.35430908203125,458.05255126953125,2.8299999237060547,1.4600000381469727,1007.8206176757812,-0.008387569338083267,-2.0729427337646484,-2.0010294914245605,-2.0265555381774902,-2.009079933166504,-0.12022646516561508,-0.05096129700541496,0.34360069036483765,0.33677735924720764,0.8178835511207581,0.7718405723571777,0.8334028720855713,0.6531983017921448,0.891406774520874,1.0349589586257935,0.4444579482078552,28.63898277282715,88.34605407714844,159.1134490966797,28.500343322753906,90.16999816894531,162.3279571533203,27.191991806030273,233.57421875,2.7867584228515625,0.0,0.6667087078094482,4.950708389282227,2.926600456237793,4.357059478759766,3.9282679557800293,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21039825228919964,0.2528906683579184,0.20530094624084805,0.16460009757463853,0.1668100355373954,0.03712480209341191,138.9219512939453,0.16235951439431226,107.92498779296875,684.909589220141,279.9501715766059,-8.387569338083267,-2027.4019241333008,0.025761902408429568,-0.08559388108551502,0.6803780496120453,1.486601173877716,1.5897241234779358
2024-10-19 12:20:00,6495.62060546875,79.03755950927734,139.38381958007812,50.98078536987305,61.07925796508789,49.783164978027344,39.59584426879883,40.04071044921875,139.73907470703125,137.16639709472656,138.7686004638672,139.7802734375,1051.899658203125,494.7065734863281,370.81170654296875,345.54620361328125,368.7362976074219,346.53582763671875,416.3902282714844,402.25830078125,412.007080078125,398.7978515625,473.1076965332031,463.712890625,471.3168640136719,459.4941101074219,2.8299999237060547,1.4600000381469727,1003.78125,-0.013848837465047836,-2.079932928085327,-2.0023043155670166,-2.039546489715576,-2.0619211196899414,-0.15450012683868408,-0.07860984653234482,0.3759593069553375,0.3372959494590759,0.8097872138023376,0.7806659936904907,0.8510596752166748,0.6659415364265442,0.9087747931480408,1.0681109428405762,0.4492449462413788,26.671287536621094,86.82928466796875,163.2456512451172,28.488136291503906,90.16999816894531,162.3279571533203,27.191991806030273,228.86245727539062,3.7972888946533203,0.0,0.6501216888427734,7.610488414764404,2.9134323596954346,4.339300632476807,3.9438774585723877,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2111182516082192,0.25293737743665645,0.20615874536714374,0.16397168761390057,0.16581393797408003,0.03717578006752747,138.86358642578125,0.16193982408971308,96.02468872070312,684.909589220141,278.828125,-13.848837465047836,-2045.9262132644653,0.026137682851089493,-0.11655498668551445,0.7132552564144135,1.517001211643219,1.5904532074928284
2024-10-19 12:25:00,6486.01123046875,79.03755950927734,139.40719604492188,50.99326705932617,61.358978271484375,49.92304611206055,39.67861557006836,39.985076904296875,139.61090087890625,137.2716827392578,138.74427795410156,139.67498779296875,1053.006103515625,492.8367614746094,370.2723693847656,345.954345703125,368.7850646972656,346.4713134765625,416.5804443359375,403.8883361816406,412.79010009765625,400.58251953125,470.2220153808594,463.18450927734375,470.64013671875,460.89605712890625,2.8299999237060547,1.4600000381469727,1003.7092895507812,-0.09823698550462723,-2.0527842044830322,-2.0153398513793945,-2.007861614227295,-2.0247304439544678,-0.17840059101581573,-0.11600377410650253,0.3272439241409302,0.34422412514686584,0.8126199841499329,0.7569270730018616,0.8250136971473694,0.647736132144928,0.8934641480445862,1.0547680854797363,0.4400051534175873,25.210012435913086,86.82928466796875,163.2456512451172,28.488136291503906,90.16999816894531,162.3279571533203,27.191991806030273,226.92222595214844,2.9773576259613037,0.0,0.6270514130592346,5.7767653465271,2.8893678188323975,4.352973461151123,3.872197151184082,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21076912134495115,0.25361344119918416,0.20634560542396288,0.16400257175438007,0.16526926027752173,0.037301659728972,138.8254623413086,0.16235033614635344,88.31304931640625,684.909589220141,278.8081359863281,-98.23698550462723,-2025.1790285110474,0.024788929178770507,-0.14720218256115913,0.671468049287796,1.4727498292922974,1.5695470571517944
