datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-19 12:30:00,6502.6953125,79.03486633300781,139.48147583007812,51.01305389404297,60.81072235107422,49.5914192199707,40.04555892944336,40.38770294189453,139.505615234375,137.63999938964844,138.5580291748047,139.64120483398438,1050.0306396484375,492.05560302734375,371.2547912597656,347.18243408203125,369.25054931640625,346.21185302734375,417.1502685546875,406.6010437011719,411.8089904785156,400.46466064453125,470.7335205078125,464.13873291015625,465.8919372558594,458.5204162597656,2.8299999237060547,1.4600000381469727,1012.7201538085938,0.0066614351235330105,-2.1091322898864746,-2.0632779598236084,-2.0697309970855713,-2.0507681369781494,-0.07091499119997025,-0.023138735443353653,0.3604031503200531,0.3916199207305908,0.8484765887260437,0.7708306312561035,0.8332929015159607,0.6718531250953674,0.905597984790802,1.0630106925964355,0.47923704981803894,25.37391471862793,86.82928466796875,163.2456512451172,28.488136291503906,90.16999816894531,162.3279571533203,27.191991806030273,230.86619567871094,3.5529234409332275,0.0,0.6669036746025085,6.227908134460449,2.850614309310913,4.308802604675293,3.776496171951294,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21092982959606285,0.25144143163370625,0.20505162516288475,0.1655812047365577,0.16699590887078847,0.03719203279777316,138.83621215820312,0.1614762170434135,82.97091674804688,684.909589220141,281.3111538357205,6.6614351235330105,-2073.227345943451,0.026282471868613065,-0.04702686332166195,0.7520230710506439,1.5051460266113281,1.6193072199821472
2024-10-19 12:35:00,6486.72216796875,79.040283203125,139.4510040283203,51.21882247924805,61.42504119873047,50.320533752441406,40.736690521240234,40.95731735229492,139.4003143310547,137.98301696777344,138.5580291748047,139.52850341796875,1057.985107421875,493.0021667480469,369.706787109375,345.1224670410156,368.51739501953125,347.5952453613281,414.8929748535156,401.7000427246094,414.6972961425781,403.5141296386719,469.7810363769531,466.4103698730469,479.61834716796875,465.5638122558594,2.8299999237060547,1.4600000381469727,1014.0094604492188,-0.06601517647504807,-2.162200450897217,-2.112220048904419,-2.114640235900879,-2.118088960647583,-0.12093459069728851,-0.07880952954292297,0.33955660462379456,0.36334577202796936,0.8227831125259399,0.7885332107543945,0.853297770023346,0.6796571612358093,0.9091401696205139,1.0658948421478271,0.4527300000190735,25.7529296875,86.37455749511719,163.2578582763672,27.725173950195312,90.16999816894531,162.3279571533203,27.191991806030273,209.6827850341797,3.040928363800049,0.0,0.6067622900009155,6.915677070617676,2.735184907913208,4.3027262687683105,3.8090386390686035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2093483051016194,0.25106450408853986,0.2056767013171893,0.1665043572512066,0.16740613224144488,0.03771680040684822,138.8674659729004,0.16310011127749166,87.30776977539062,684.909589220141,281.6692945692274,-66.01517647504807,-2126.7874240875244,0.025974726590121833,-0.09987206012010574,0.7029023766517639,1.5329549312591553,1.6113163232803345
2024-10-19 12:40:00,6497.21875,79.04621124267578,139.4510040283203,50.757259368896484,60.85981750488281,49.96168518066406,39.890933990478516,40.44621658325195,139.4003143310547,138.30624389648438,138.42984008789062,139.42320251464844,1081.24072265625,494.08038330078125,368.350341796875,345.1224670410156,367.534912109375,346.53594970703125,416.17132568359375,402.9341735839844,413.6295471191406,398.5766296386719,478.05889892578125,465.9969482421875,471.15960693359375,458.36920166015625,2.8299999237060547,1.4600000381469727,1026.2015380859375,-0.01904766447842121,-2.0101726055145264,-1.9677362442016602,-1.967645525932312,-2.0035555362701416,-0.14371582865715027,-0.06697158515453339,0.33621901273727417,0.3446458578109741,0.8125180602073669,0.7418422102928162,0.8375833630561829,0.670621931552887,0.8979282975196838,1.0218373537063599,0.44940122961997986,24.772804260253906,86.37455749511719,163.2578582763672,27.725173950195312,90.16999816894531,162.3279571533203,27.191991806030273,215.0145263671875,3.317385673522949,0.0,0.5783637762069702,8.274377822875977,2.866053581237793,4.336145401000977,3.895737409591675,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20981364482174716,0.2515742633202666,0.20652500547764902,0.16489586632439146,0.16719122005594575,0.03723376446701503,138.88990020751953,0.16641593338014823,97.3692626953125,684.909589220141,285.0559828016493,-19.04766447842121,-1987.27747797966,0.024222305928399128,-0.10534370690584183,0.6808648705482483,1.5082052946090698,1.554360270500183
2024-10-19 12:45:00,6478.61181640625,79.04116821289062,139.51611328125,51.13510513305664,61.048240661621094,50.02528762817383,40.43395233154297,41.015811920166016,139.2721405029297,138.42984008789062,138.42984008789062,139.42320251464844,1068.546142578125,490.85040283203125,368.5743713378906,345.4407958984375,368.8927001953125,347.2901916503906,416.742431640625,406.1369323730469,414.4514465332031,400.3570556640625,472.2024230957031,463.9442138671875,468.4810791015625,460.5313415527344,2.8299999237060547,1.4600000381469727,1006.1095581054688,-0.027208488434553146,-2.0390331745147705,-2.0041205883026123,-2.013984203338623,-2.0273313522338867,-0.15088626742362976,-0.09329216182231903,0.34252122044563293,0.34886524081230164,0.8128407597541809,0.7408515810966492,0.8278412222862244,0.6693910956382751,0.8809559345245361,1.0192077159881592,0.4558466672897339,24.097942352294922,86.37455749511719,163.2578582763672,27.725173950195312,90.16999816894531,162.3279571533203,27.191991806030273,217.1822509765625,4.608972549438477,0.0,0.6488781571388245,7.755976676940918,2.849116325378418,4.294498443603516,3.9105634689331055,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20986391448471495,0.2505484778864854,0.20530910531140203,0.16594524431515018,0.16833325800224747,0.03760966154161715,138.88875579833984,0.1649344292973642,85.6439208984375,684.909589220141,279.4748772515191,-27.208488434553146,-2021.1173295974731,0.025528173974525954,-0.1220892146229744,0.6913864612579346,1.4972323179244995,1.55369234085083
2024-10-19 12:50:00,6501.23828125,79.04115295410156,139.4822998046875,50.70085906982422,60.993499755859375,49.494468688964844,40.155941009521484,40.4609375,139.2721405029297,138.53514099121094,138.32455444335938,139.32460021972656,1059.43359375,489.8955383300781,368.97509765625,345.009033203125,369.1934814453125,346.58447265625,417.6305236816406,405.5820007324219,415.3170166015625,401.5353088378906,473.7855224609375,467.8394470214844,473.96087646484375,465.0899963378906,2.8299999237060547,1.4600000381469727,996.914794921875,-0.060952700674533844,-2.018260955810547,-1.9704073667526245,-1.9685485363006592,-1.9872905015945435,-0.11662642657756805,-0.047677479684352875,0.3446745276451111,0.3454456925392151,0.8108270764350891,0.7447500824928284,0.7895814180374146,0.6203908920288086,0.8648819327354431,1.022940993309021,0.4417177736759186,24.69585609436035,86.37455749511719,163.2578582763672,27.725173950195312,90.16999816894531,162.3279571533203,27.191991806030273,213.58642578125,3.530672550201416,0.0,0.640874981880188,5.793317794799805,2.8509480953216553,4.308692455291748,3.881439208984375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20967602420745343,0.252241771952903,0.20468693441013164,0.1660669703365381,0.16732829909297378,0.03719379225363167,138.86410903930664,0.16295873923056725,87.22225952148438,684.909589220141,276.9207763671875,-60.952700674533844,-1986.1268401145935,0.02510492557388375,-0.08215195313096046,0.6901202201843262,1.4099723100662231,1.5555771589279175
2024-10-19 12:55:00,6485.22216796875,79.02632141113281,139.49649047851562,50.83366775512695,60.8643913269043,49.27833557128906,39.59605407714844,39.88791275024414,139.2478485107422,138.53514099121094,138.32455444335938,139.29502868652344,1048.770263671875,492.8084411621094,369.2448425292969,346.8584289550781,369.56103515625,347.48736572265625,418.1340637207031,404.4910583496094,412.682373046875,398.3794860839844,479.1971435546875,467.783203125,473.5215759277344,462.3617858886719,2.8299999237060547,1.4600000381469727,1011.62109375,0.01563417539000511,-2.029212474822998,-1.9781666994094849,-1.9864486455917358,-2.0031862258911133,-0.1354747861623764,-0.06563624739646912,0.3579108417034149,0.3588576316833496,0.8198068141937256,0.7532469630241394,0.8315558433532715,0.6575585007667542,0.8854952454566956,1.028242588043213,0.4669207036495209,26.245079040527344,86.80181884765625,163.1968231201172,28.500343322753906,90.16999816894531,162.3279571533203,27.191991806030273,211.72608947753906,4.89917516708374,0.0,0.621954619884491,8.297721862792969,2.8416666984558105,4.335794448852539,3.858530282974243,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2114014444713553,0.2531161100819778,0.2049333007230035,0.16466769755032745,0.16588144717333594,0.03707819952080809,138.85064315795898,0.16171693683091856,94.97970581054688,684.909589220141,281.005859375,15.634175390005112,-1999.253511428833,0.025516440535220005,-0.10055551677942276,0.7167684733867645,1.4891143441200256,1.573053777217865
2024-10-19 13:00:00,6500.2890625,79.02960205078125,139.46604919433594,51.16263198852539,61.283382415771484,49.77391815185547,40.6175651550293,41.19939041137695,139.16685485839844,138.5594482421875,138.20095825195312,139.21405029296875,1058.2353515625,493.91015625,370.53155517578125,345.695068359375,369.86322021484375,347.2902526855469,417.0016174316406,405.4686279296875,414.81060791015625,401.5276184082031,469.5620422363281,462.82940673828125,472.51007080078125,462.5158996582031,2.8299999237060547,1.4600000381469727,1018.7921752929688,-0.07637787610292435,-2.033886194229126,-1.9923006296157837,-1.991120457649231,-2.0278334617614746,-0.19653524458408356,-0.1332617849111557,0.3955763578414917,0.43233025074005127,0.7940670847892761,0.708885669708252,0.8108542561531067,0.6541033387184143,0.8756397366523743,1.003167986869812,0.48601478338241577,26.408695220947266,86.80181884765625,163.1968231201172,28.500343322753906,90.16999816894531,162.3279571533203,27.191991806030273,218.57066345214844,3.3406167030334473,0.0,0.6528852581977844,6.887569427490234,2.774930953979492,4.268789291381836,3.719299554824829,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2096512227398623,0.25112343829345235,0.2039606328976722,0.16644026838528858,0.16882443768372454,0.03754246707741062,138.78532791137695,0.1627981988781749,88.95223999023438,684.909589220141,282.9978264702691,-76.37787610292435,-2011.2851858139038,0.024159835076685537,-0.16489851474761963,0.827906608581543,1.464957594871521,1.502952754497528
2024-10-19 13:05:00,6521.44970703125,79.03231811523438,139.45767211914062,50.96345520019531,61.001983642578125,49.13513946533203,40.68711853027344,40.865997314453125,139.16685485839844,138.53514099121094,138.20095825195312,139.27059936523438,1066.73046875,492.561279296875,370.32122802734375,346.09600830078125,370.21502685546875,347.1290283203125,417.8552551269531,407.83856201171875,413.95220947265625,401.63671875,471.9798278808594,465.9959411621094,469.6303405761719,461.8848876953125,2.8299999237060547,1.4600000381469727,1005.0711059570312,-0.005041147116571665,-1.9907386302947998,-1.953972578048706,-1.9642590284347534,-1.9500842094421387,-0.15220573544502258,-0.09583162516355515,0.33625268936157227,0.3523845970630646,0.8285488486289978,0.7682138681411743,0.8120716214179993,0.6632225513458252,0.8654798865318298,1.054444432258606,0.43930497765541077,26.193317413330078,86.80181884765625,163.1968231201172,28.500343322753906,90.16999816894531,162.3279571533203,27.191991806030273,225.25755310058594,3.1493818759918213,0.0,0.7005965709686279,9.927438735961914,2.773789882659912,4.3027262687683105,3.948621988296509,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21002546603760622,0.2513952398522187,0.20249079510977877,0.16767566087268065,0.16841283812771565,0.03720855102067404,138.79338836669922,0.1635725976081484,83.37274169921875,684.909589220141,279.1864183213976,-5.041147116571665,-1964.7636115550995,0.0251423574579937,-0.12401868030428886,0.6886372864246368,1.4752941727638245,1.5967627167701721
2024-10-19 13:10:00,6473.10107421875,79.05595397949219,139.45643615722656,51.246742248535156,61.2213249206543,49.74040985107422,39.90925216674805,40.54913330078125,139.0615692138672,138.53514099121094,138.09567260742188,139.16543579101562,1059.8734130859375,494.44610595703125,371.76123046875,346.09576416015625,373.40631103515625,349.28387451171875,416.8988037109375,399.0083312988281,415.25994873046875,402.9500732421875,473.6991882324219,462.8708190917969,483.5825500488281,466.1336364746094,2.8299999237060547,1.4600000381469727,1006.6431884765625,-0.056570865213871,-2.0551023483276367,-2.007068157196045,-2.0175130367279053,-2.015194892883301,-0.15376508235931396,-0.09098323434591293,0.3534530699253082,0.3318033814430237,0.8206680417060852,0.7778595089912415,0.8047441244125366,0.6474910974502563,0.8756299018859863,1.0546023845672607,0.44525060057640076,28.38568687438965,86.51494598388672,162.8855438232422,27.92049217224121,90.16999816894531,162.3279571533203,27.191991806030273,219.36575317382812,4.89069128036499,0.0,0.6066951751708984,6.701173782348633,2.8941972255706787,4.406143665313721,4.094762802124023,2.815075397491455,3.2959487438201904,2.1057450771331787,0.21118145973108732,0.25228547603500645,0.20497405101438745,0.16446107127113668,0.1670979419483821,0.03748850198775567,138.7144546508789,0.16373503224091948,108.26553344726562,684.909589220141,279.62310791015625,-56.570865213871,-2023.719608783722,0.02515886721320818,-0.12237415835261345,0.6852564513683319,1.452235221862793,1.5985275506973267
2024-10-19 13:15:00,6490.71630859375,79.0391616821289,139.44140625,50.24463653564453,60.9960823059082,49.924495697021484,39.966312408447266,40.54172897338867,139.0615692138672,138.42984008789062,137.99038696289062,139.0548553466797,1016.929443359375,496.70953369140625,373.8950500488281,345.6921081542969,372.8625183105469,348.6788635253906,416.5233459472656,401.7808532714844,415.68951416015625,396.93377685546875,480.7342834472656,465.2409973144531,476.93707275390625,456.1994323730469,2.8299999237060547,1.4600000381469727,1005.5662841796875,-0.07396058738231659,-1.9723387956619263,-1.9326419830322266,-1.943852186203003,-1.9586482048034668,-0.13828220963478088,-0.07025749981403351,0.300284206867218,0.33684635162353516,0.8124457001686096,0.7199397087097168,0.7806916832923889,0.626532256603241,0.8552969098091125,1.0220674276351929,0.43260106444358826,27.8443660736084,86.51494598388672,162.8855438232422,27.92049217224121,90.16999816894531,162.3279571533203,27.191991806030273,215.43614196777344,3.4809441566467285,0.0,0.6151808500289917,6.918001651763916,2.9302589893341064,4.416655540466309,4.134864330291748,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20790317217471307,0.2523907003015507,0.20657848758185735,0.16537333539963273,0.16775430454224613,0.037233680295105986,138.63416290283203,0.15667445548543754,122.11575317382812,684.909589220141,279.323967827691,-73.96058738231659,-1951.8702924251556,0.024069014089887698,-0.1042698547244072,0.6371305584907532,1.4072239398956299,1.5323854088783264
2024-10-19 13:20:00,6509.43798828125,79.03585052490234,139.4325714111328,50.72146987915039,61.18508529663086,49.85548400878906,40.335899353027344,40.54204559326172,138.8326873779297,138.28179931640625,137.8194580078125,138.82655334472656,1033.35986328125,494.90301513671875,370.2723693847656,344.39605712890625,371.6151123046875,349.8594055175781,415.6513671875,402.7314147949219,416.0966796875,397.7778625488281,477.2991638183594,464.89208984375,476.5361328125,459.76312255859375,2.8299999237060547,1.4600000381469727,1007.2459106445312,-0.016026901081204414,-2.0300021171569824,-1.9934523105621338,-1.993346929550171,-2.0150651931762695,-0.14363229274749756,-0.08298619091510773,0.3554597795009613,0.32411953806877136,0.8284735679626465,0.779636800289154,0.8127046227455139,0.6637803316116333,0.8621359467506409,1.0588128566741943,0.4444909691810608,29.41893768310547,86.51494598388672,162.8855438232422,27.92049217224121,90.16999816894531,162.3279571533203,27.191991806030273,215.532470703125,4.552448749542236,0.0,0.6411648988723755,6.540635108947754,2.8550004959106445,4.32668399810791,3.9644641876220703,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20904003130743506,0.2521640673353854,0.2054710157823834,0.16623764420984133,0.16708724136495487,0.0372751049426505,138.44012451171875,0.1587479387838977,108.05087280273438,684.909589220141,279.79053073459204,-16.026901081204414,-2007.9666376113892,0.02544545207317199,-0.11330924183130264,0.6795793175697327,1.4764849543571472,1.6081103682518005
2024-10-19 13:25:00,6490.4140625,79.03269958496094,139.4067840576172,50.44195556640625,61.25394058227539,50.32924270629883,39.26606369018555,39.774253845214844,138.72740173339844,138.20095825195312,137.7143096923828,138.74571228027344,1000.5325927734375,494.2741394042969,373.0219421386719,346.4682922363281,370.601318359375,347.18243408203125,420.59326171875,404.8558349609375,414.697265625,397.5681457519531,481.0149841308594,467.50775146484375,474.7264709472656,461.7279357910156,2.8299999237060547,1.4600000381469727,999.9973754882812,-0.05481928586959839,-2.0289251804351807,-1.9849528074264526,-1.9909721612930298,-2.005798816680908,-0.12619225680828094,-0.06039973348379135,0.3215063512325287,0.3480484187602997,0.8227317333221436,0.7348916530609131,0.7898068428039551,0.6295642852783203,0.8671125769615173,1.0522775650024414,0.4474165737628937,27.74296760559082,87.2770767211914,167.8845672607422,29.129024505615234,90.16999816894531,162.3279571533203,27.191991806030273,215.6085968017578,2.853938579559326,0.0,0.6144112348556519,6.105855464935303,2.922257900238037,4.288541316986084,3.627185821533203,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20924588832304808,0.2540967150560174,0.20877832709799685,0.1628854846237205,0.1649935848992172,0.03714176847101284,138.34709548950195,0.1541554334035892,109.3448486328125,684.909589220141,277.7770487467448,-54.81928586959839,-2002.6622414588928,0.02524417721154121,-0.09329599514603615,0.6695547699928284,1.4193711280822754,1.5576233863830566
2024-10-19 13:30:00,6513.69921875,79.05744934082031,139.40342712402344,50.423465728759766,61.207435607910156,49.542598724365234,40.767513275146484,41.200836181640625,138.72740173339844,138.09567260742188,137.63333129882812,138.6506805419922,1073.33984375,494.58282470703125,371.1575622558594,344.2830505371094,372.1993408203125,347.9117431640625,418.13397216796875,399.1731262207031,416.21038818359375,398.21759033203125,475.7967224121094,455.1332092285156,473.5784606933594,461.73114013671875,2.8299999237060547,1.4600000381469727,1013.946044921875,-0.014381454326212406,-2.125821352005005,-2.0835683345794678,-2.090341567993164,-2.0955803394317627,-0.09510866552591324,-0.02627626247704029,0.33455973863601685,0.348617821931839,0.8648518323898315,0.8151418566703796,0.8410936594009399,0.6555723547935486,0.8949224948883057,1.090053677558899,0.45579200983047485,27.35563850402832,88.16294860839844,173.6951904296875,29.129024505615234,90.16999816894531,156.80410766601562,27.191991806030273,215.68893432617188,2.770594596862793,0.0,0.642314076423645,11.426386833190918,2.8198437690734863,4.336042404174805,3.9855871200561523,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2073829158935625,0.25173550225636354,0.20376006361148358,0.1676696683684568,0.16945184987013356,0.03732776742560151,138.27677154541016,0.16478191695747005,120.6265869140625,684.909589220141,281.65167914496527,-14.381454326212406,-2098.82789850235,0.026276411334574437,-0.060692464001476765,0.6831775605678558,1.4966660141944885,1.6799936890602112
2024-10-19 13:35:00,6476.49951171875,79.04188537597656,139.4263916015625,50.4903564453125,61.31015396118164,50.148162841796875,40.22267150878906,40.80462646484375,138.75177001953125,138.20095825195312,137.63333129882812,138.8509979248047,1067.4915771484375,496.4527893066406,376.6188659667969,348.6837158203125,376.6188659667969,348.05694580078125,416.7494812011719,398.5832214355469,410.11492919921875,387.7245178222656,479.1557312011719,456.41021728515625,479.4637756347656,449.2510681152344,2.8299999237060547,1.4600000381469727,1026.9173583984375,-0.04973774030804634,-2.0829882621765137,-2.042081594467163,-2.0518991947174072,-2.062345266342163,-0.11720030009746552,-0.038658756762742996,0.3334035575389862,0.3315110504627228,0.8242712616920471,0.7635655999183655,0.8322586417198181,0.6636857986450195,0.9013436436653137,1.0552281141281128,0.44623124599456787,30.018375396728516,88.16294860839844,173.6951904296875,29.129024505615234,90.16999816894531,156.80410766601562,27.191991806030273,220.88616943359375,3.081712484359741,0.0,0.6706218719482422,6.545742034912109,2.8459951877593994,4.339811325073242,3.751748561859131,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20779979267660495,0.2523301117096208,0.20639144928447964,0.16554176656444516,0.16793687976484947,0.03751655825531627,138.3592643737793,0.16482539297916876,150.011962890625,684.909589220141,285.25482177734375,-49.73774030804634,-2059.8285794258118,0.024702999858686635,-0.07792952843010426,0.664914608001709,1.4959444403648376,1.5878368616104126
2024-10-19 13:40:00,6504.91650390625,79.03327178955078,139.44515991210938,50.36235809326172,60.893280029296875,49.74879837036133,40.23138427734375,40.463348388671875,138.8326873779297,138.30624389648438,137.73861694335938,138.8509979248047,1025.4102783203125,496.023193359375,373.07171630859375,344.84954833984375,367.63970947265625,349.8242492675781,411.05438232421875,396.2948913574219,413.63262939453125,397.61981201171875,473.0402526855469,461.9922180175781,472.039306640625,454.938232421875,2.8299999237060547,1.4600000381469727,1004.4779663085938,0.042698074132204056,-2.0094680786132812,-1.984836459159851,-1.9747323989868164,-1.9644534587860107,-0.12072259932756424,-0.07079816609621048,0.3301789462566376,0.3641485273838043,0.8413239121437073,0.7352451086044312,0.8469319939613342,0.6745353937149048,0.9024303555488586,1.0297226905822754,0.43356984853744507,29.278484344482422,88.16294860839844,173.6951904296875,29.129024505615234,90.16999816894531,156.80410766601562,27.191991806030273,213.73707580566406,2.9310500621795654,0.0,0.6001412272453308,6.409062385559082,2.803168535232544,4.285892009735107,3.820176362991333,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20836794047953325,0.25193830926764554,0.20582941407484823,0.16645230687941903,0.167412029298554,0.037156383024100834,138.43213653564453,0.15763619374738264,104.95904541015625,684.909589220141,279.02165730794275,42.698074132204056,-1983.3725988864899,0.026024282359447315,-0.09576038271188736,0.6943274736404419,1.521467387676239,1.5765690207481384
2024-10-19 13:45:00,6492.99609375,79.04188537597656,139.41050720214844,50.782432556152344,61.2567253112793,50.039451599121094,40.86749267578125,41.18052291870117,138.8326873779297,138.42984008789062,137.84390258789062,138.95628356933594,1056.2825927734375,491.1925048828125,366.8800048828125,346.1519775390625,368.42010498046875,349.23504638671875,417.6335144042969,404.6346130371094,412.5283508300781,400.0980224609375,469.5565490722656,464.6809997558594,468.2381286621094,460.62139892578125,2.8299999237060547,1.4600000381469727,1009.813232421875,-0.04630400240421295,-2.134084701538086,-2.0853140354156494,-2.0758094787597656,-2.1318488121032715,-0.13136547803878784,-0.08756507933139801,0.3047653138637543,0.35922372341156006,0.8572273850440979,0.7542356252670288,0.8579527735710144,0.7074679732322693,0.9298573732376099,1.0411288738250732,0.46287891268730164,26.21303367614746,86.37455749511719,159.30267333984375,28.396581649780273,90.16999816894531,156.80410766601562,27.191991806030273,217.4553985595703,3.519543170928955,0.0,0.6183215379714966,7.306342124938965,2.802043914794922,4.2926249504089355,3.734557628631592,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20801677221178153,0.25092193567974913,0.20497334769040662,0.16740284950715142,0.1686850949109113,0.037598455556753764,138.51567840576172,0.1626803062133657,77.8345947265625,684.909589220141,280.50367567274304,-46.30400240421295,-2106.764256954193,0.026187083226834298,-0.10946527868509293,0.6639890372753143,1.5654207468032837,1.6114630103111267
2024-10-19 13:50:00,6476.24169921875,79.0409164428711,139.39256286621094,50.663875579833984,61.097442626953125,49.88886642456055,40.01384353637695,40.203125,138.93797302246094,138.53514099121094,138.01483154296875,139.08445739746094,1044.131591796875,493.046875,368.8691101074219,345.994140625,366.986572265625,348.21844482421875,419.0499572753906,403.4551696777344,415.57647705078125,398.73388671875,478.79266357421875,470.04083251953125,474.1354064941406,464.234619140625,2.8299999237060547,1.4600000381469727,1002.93798828125,-0.030641645193099976,-2.0057973861694336,-1.9759345054626465,-1.969356894493103,-1.9578381776809692,-0.170728862285614,-0.10585981607437134,0.3140709698200226,0.3111746311187744,0.8013156056404114,0.7638798952102661,0.8443865776062012,0.678261399269104,0.8947340250015259,1.0398297309875488,0.4294796288013458,25.158994674682617,86.37455749511719,159.30267333984375,28.396581649780273,90.16999816894531,156.80410766601562,27.191991806030273,221.50953674316406,3.3709964752197266,0.0,0.6699672341346741,9.08005142211914,2.841526985168457,4.315991401672363,3.8485214710235596,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20946984704740265,0.2526074410136404,0.20626557087710348,0.16543727832538324,0.16621986273647021,0.0373468385525052,138.6431007385254,0.16122492647592693,92.73309326171875,684.909589220141,278.59388563368054,-30.641645193099976,-1977.231740951538,0.02508022036714698,-0.13829433917999268,0.625245600938797,1.5226479768753052,1.5651955008506775
2024-10-19 13:55:00,6469.30419921875,79.0470962524414,139.46018981933594,50.819618225097656,61.195213317871094,49.925724029541016,40.68730545043945,41.15604782104492,139.0615692138672,138.6404266357422,138.09567260742188,139.2141876220703,1037.893310546875,495.53582763671875,370.4402770996094,345.7510681152344,371.20623779296875,348.3801574707031,420.8223571777344,405.2627258300781,416.59173583984375,397.1358337402344,479.40081787109375,466.0531921386719,472.832275390625,462.7938537597656,2.8299999237060547,1.4600000381469727,1011.0275268554688,-0.022521037608385086,-2.110272169113159,-2.062675714492798,-2.075132369995117,-2.0432565212249756,-0.15003275871276855,-0.08385970443487167,0.3534770607948303,0.307111531496048,0.8424183130264282,0.8275125622749329,0.8536407351493835,0.6646629571914673,0.9076026082038879,1.0858937501907349,0.4245925545692444,25.93360710144043,86.37455749511719,159.30267333984375,28.396581649780273,90.16999816894531,156.80410766601562,27.191991806030273,235.15682983398438,3.234926462173462,0.0,0.6532948017120361,6.700822353363037,2.769158124923706,4.276142597198486,3.762756824493408,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20846174165506104,0.2510223648806618,0.2047949935099705,0.16689906090757076,0.16882183904673592,0.03768317292506265,138.7529640197754,0.16043353018895196,105.9168701171875,684.909589220141,280.84097968207465,-22.521037608385086,-2072.8341937065125,0.02599556372328573,-0.11694623157382011,0.6605885922908783,1.5183036923408508,1.669930875301361
2024-10-19 14:00:00,6526.001953125,79.03153991699219,139.41677856445312,50.541221618652344,61.20347595214844,49.48585510253906,41.3147087097168,41.718177795410156,139.0615692138672,138.6701202392578,138.20095825195312,139.29502868652344,1066.061767578125,493.80963134765625,371.55792236328125,345.954833984375,369.97637939453125,347.4476013183594,417.5815124511719,405.4130859375,412.32318115234375,396.37200927734375,473.71502685546875,463.39208984375,466.10284423828125,458.41766357421875,2.8299999237060547,1.4600000381469727,1016.7489624023438,-0.07163818925619125,-2.079439401626587,-2.043466091156006,-2.0461390018463135,-2.07936429977417,-0.12859800457954407,-0.06164645403623581,0.3320237100124359,0.37368619441986084,0.8553245067596436,0.7742509245872498,0.7864931225776672,0.6230821013450623,0.8616838455200195,1.0612502098083496,0.45193731784820557,26.383909225463867,86.84149169921875,160.2243194580078,29.147336959838867,90.16999816894531,156.80410766601562,27.191991806030273,227.74905395507812,3.790609836578369,0.0,0.6777347326278687,3.635042190551758,2.788893461227417,4.3055419921875,4.024662017822266,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20691275693422662,0.25056339236847963,0.20259214915246931,0.16913996154590671,0.17079173999891772,0.03742926234668078,138.8069190979004,0.1633560295009776,94.25958251953125,684.909589220141,282.4302673339844,-71.63818925619125,-2062.102198600769,0.02495352219575481,-0.09512222930788994,0.7057099044322968,1.4095752239227295,1.6295754313468933
2024-10-19 14:05:00,6501.27001953125,79.04281616210938,139.4748077392578,50.62055969238281,61.07420349121094,49.44108963012695,40.00428009033203,40.621116638183594,139.1425018310547,138.7686004638672,138.29595947265625,139.29502868652344,1059.3134765625,491.9454650878906,369.7014465332031,345.1172790527344,370.4342346191406,348.8892822265625,417.5798645019531,406.5234069824219,414.27581787109375,400.7411804199219,469.94403076171875,465.7219543457031,470.8504333496094,462.8881530761719,2.8299999237060547,1.4600000381469727,1000.6780395507812,-0.035038989037275314,-2.0718839168548584,-2.0306522846221924,-2.0345795154571533,-2.046733856201172,-0.1745464950799942,-0.10575902462005615,0.3825241029262543,0.37535059452056885,0.824206531047821,0.7511861324310303,0.8279430866241455,0.6610932946205139,0.8825807571411133,1.0323301553726196,0.4839969277381897,27.384647369384766,86.84149169921875,160.2243194580078,29.147336959838867,90.16999816894531,156.80410766601562,27.191991806030273,216.69607543945312,3.596571207046509,0.0,0.6435167789459229,4.163738250732422,2.902556896209717,4.370419025421143,3.8948473930358887,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20938243737667012,0.25262197149812926,0.20450378099774613,0.16547019080219957,0.16802161932525492,0.037186772556120906,138.8755226135254,0.16293946773170295,82.90457153320312,684.909589220141,277.96612209743927,-35.038989037275314,-2045.962393283844,0.02602626168422183,-0.14015275985002518,0.7578746974468231,1.4890363812446594,1.5753926634788513
2024-10-19 14:10:00,6521.45263671875,79.03335571289062,139.49981689453125,50.70637893676758,61.33549880981445,50.32935333251953,41.47005844116211,41.849586486816406,139.16685485839844,138.7686004638672,138.32455444335938,139.29502868652344,1048.2626953125,493.2409362792969,369.2500305175781,345.1712951660156,368.89373779296875,348.39013671875,418.1056823730469,406.94671630859375,415.12713623046875,400.9017333984375,470.0365295410156,464.6579284667969,472.4222412109375,464.72808837890625,2.8299999237060547,1.4600000381469727,1013.4481201171875,-0.0634179338812828,-2.125901222229004,-2.078423261642456,-2.0843896865844727,-2.0943262577056885,-0.11241727322340012,-0.04548569768667221,0.3691229820251465,0.3796103894710541,0.8179333806037903,0.7524245381355286,0.8214357495307922,0.6401410102844238,0.8903029561042786,1.0344079732894897,0.46823984384536743,25.185945510864258,86.84149169921875,160.2243194580078,29.147336959838867,90.16999816894531,156.80410766601562,27.191991806030273,223.41270446777344,4.947847366333008,0.0,0.6438051462173462,4.072096347808838,2.821587562561035,4.321128845214844,3.890561819076538,4.211490154266357,3.2959487438201904,2.1057450771331787,0.206382832609976,0.24964500028095038,0.20484827988105342,0.16878957458708016,0.17033431264094,0.03767425598151683,138.8887596130371,0.16074067446419887,83.03945922851562,684.909589220141,281.51336669921875,-63.417933881282806,-2095.7601070404053,0.025644768795803977,-0.07895148545503616,0.7487333714962006,1.461576759815216,1.5703579187393188
2024-10-19 14:15:00,6505.63720703125,79.01930236816406,139.4814910888672,50.30875015258789,61.12476348876953,49.87860870361328,41.02193832397461,41.17708206176758,139.16685485839844,138.7686004638672,138.20095825195312,139.29502868652344,1086.828369140625,496.2299499511719,373.136962890625,348.24139404296875,376.4168395996094,349.45916748046875,419.3666687011719,396.7944030761719,410.4300537109375,396.7257385253906,476.7975158691406,454.4952392578125,481.2171630859375,461.7429504394531,2.8299999237060547,1.4600000381469727,1018.4801635742188,0.004652146250009537,-2.0989692211151123,-2.0330867767333984,-2.0485050678253174,-2.0416688919067383,-0.10732775926589966,-0.05190249904990196,0.36400744318962097,0.4033384621143341,0.8475837111473083,0.7414543032646179,0.8323013186454773,0.6672953963279724,0.8826644420623779,1.0362696647644043,0.4664626717567444,27.788619995117188,86.7367935180664,160.73365783691406,28.52475929260254,90.16999816894531,156.80410766601562,27.191991806030273,223.85501098632812,4.385247707366943,0.0,0.617217481136322,6.125,2.7853550910949707,4.332479000091553,3.9651694297790527,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20659732276901138,0.25101423615905916,0.20483090894436648,0.16846021033763853,0.16909732178992445,0.03743079040244169,138.85786056518555,0.16705948004078494,129.90631103515625,684.909589220141,282.9111565483941,4.652146250009537,-2055.5574893951416,0.025740161403209994,-0.07961512915790081,0.7673459053039551,1.4995967149734497,1.5890380144119263
2024-10-19 14:20:00,6490.52001953125,79.0302734375,139.54322814941406,50.679725646972656,61.293209075927734,49.883445739746094,40.21977233886719,40.78544235229492,139.16685485839844,138.7686004638672,138.20095825195312,139.29502868652344,1065.3297119140625,499.1927490234375,379.1592712402344,348.2186584472656,374.84747314453125,349.8733215332031,412.80645751953125,395.9319763183594,411.2679748535156,390.0256042480469,474.69036865234375,459.3575744628906,475.1982421875,445.8205261230469,2.8299999237060547,1.4600000381469727,1024.8519287109375,-0.0784878358244896,-2.0716021060943604,-2.037898302078247,-2.0288827419281006,-2.0503835678100586,-0.15305966138839722,-0.09981510043144226,0.2862904369831085,0.37647026777267456,0.8567987680435181,0.7324408292770386,0.8285267949104309,0.6797095537185669,0.9030532836914062,1.061669111251831,0.4464349150657654,33.06209945678711,86.61565399169922,161.322998046875,28.52475929260254,90.16999816894531,156.80410766601562,27.191991806030273,222.84036254882812,2.997013568878174,0.0,0.6070494055747986,4.383145332336426,2.900010108947754,4.33664083480835,3.7280824184417725,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20867739757237566,0.2523791752133953,0.20539865806347032,0.16560779119232616,0.16793697795843254,0.03741789477930741,138.85786056518555,0.16413626469193163,138.74212646484375,684.909589220141,284.68109130859375,-78.4878358244896,-2047.1916794776917,0.02429199288221382,-0.12643738090991974,0.6627607047557831,1.5082363486289978,1.5892395973205566
2024-10-19 14:25:00,6472.03173828125,79.01655578613281,139.55783081054688,50.40447235107422,61.07595443725586,50.01869201660156,40.55191421508789,41.14274215698242,139.16685485839844,138.6701202392578,138.20095825195312,139.29502868652344,1060.1885986328125,493.58026123046875,366.2427062988281,343.7832336425781,367.4288635253906,349.7184753417969,415.32122802734375,401.73291015625,413.7318420410156,400.74456787109375,467.56414794921875,462.7797546386719,469.19915771484375,457.78411865234375,2.8299999237060547,1.4600000381469727,1014.82568359375,-0.05528893321752548,-2.002349376678467,-1.9623007774353027,-1.961822509765625,-1.9612281322479248,-0.14271555840969086,-0.07044943422079086,0.3239462077617645,0.3178756833076477,0.8058795928955078,0.7541847229003906,0.8011333346366882,0.6417355537414551,0.8831170201301575,1.0363906621932983,0.4220690429210663,27.155187606811523,86.61565399169922,161.322998046875,28.52475929260254,90.16999816894531,156.80410766601562,27.191991806030273,228.49354553222656,3.613110065460205,0.0,0.6709726452827454,5.845974445343018,2.8573005199432373,4.292229175567627,3.831136703491211,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20726053664156782,0.25114110915381527,0.2056742282165603,0.1667473362982802,0.1691767896897764,0.03757610979231475,138.8332405090332,0.16381078485167663,82.94488525390625,684.909589220141,281.89602322048614,-55.28893321752548,-1971.9251990318298,0.024119139145554892,-0.10658249631524086,0.6418218910694122,1.4428688883781433,1.5600643157958984
2024-10-19 14:30:00,6512.61474609375,79.04188537597656,139.54031372070312,50.64842987060547,61.15549850463867,50.1440315246582,40.83071517944336,41.077117919921875,139.16685485839844,138.6404266357422,138.20095825195312,139.29502868652344,1061.7969970703125,490.76861572265625,365.6540222167969,345.6954650878906,367.1832275390625,348.3756408691406,420.3226623535156,406.64984130859375,414.9010925292969,400.4221496582031,474.6640625,467.9393005371094,468.6980895996094,460.9328308105469,2.8299999237060547,1.4600000381469727,994.3729248046875,-0.0031449890229851007,-2.080587863922119,-2.0428898334503174,-2.048021078109741,-2.0697216987609863,-0.13948121666908264,-0.07292808592319489,0.34794917702674866,0.3252688944339752,0.8141732811927795,0.8033888936042786,0.8356895446777344,0.6682755947113037,0.8931958079338074,1.044540524482727,0.4305154085159302,24.479162216186523,86.61565399169922,161.322998046875,28.52475929260254,90.16999816894531,156.80410766601562,27.191991806030273,225.57662963867188,4.087308883666992,0.0,0.6157556176185608,7.193755626678467,2.8378262519836426,4.296385288238525,3.83534836769104,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20769828449700842,0.250785506271825,0.20562985569429884,0.1674379545273546,0.16844839900951317,0.03744360790656805,138.8258171081543,0.16303697339185858,81.40792846679688,684.909589220141,276.21470133463544,-3.1449890229851007,-2060.305118560791,0.02696339157446675,-0.10620465129613876,0.6732180714607239,1.503965139389038,1.617562174797058
2024-10-19 14:35:00,6484.61376953125,79.04463195800781,139.4969024658203,50.38661193847656,61.04961395263672,49.52714538574219,40.45877456665039,41.030025482177734,139.1424102783203,138.6404266357422,138.20095825195312,139.1897430419922,1072.0943603515625,493.036376953125,372.54766845703125,347.53656005859375,372.55206298828125,347.64935302734375,421.7959289550781,403.77203369140625,413.6781921386719,398.6847229003906,477.03558349609375,460.93939208984375,468.6231994628906,461.1946105957031,2.8299999237060547,1.4600000381469727,1009.271240234375,-0.07810847461223602,-2.041891574859619,-1.9947715997695923,-1.9868080615997314,-2.0346927642822266,-0.17903336882591248,-0.11612480133771896,0.3393656611442566,0.3552227318286896,0.8127899765968323,0.75020432472229,0.823604941368103,0.6624701023101807,0.8948056101799011,1.0470441579818726,0.45270493626594543,26.90037727355957,86.46611785888672,161.310791015625,28.298921585083008,90.16999816894531,156.80410766601562,27.191991806030273,217.3603973388672,4.047592639923096,0.0,0.6595563292503357,8.670270919799805,2.8053383827209473,4.293210506439209,3.8439226150512695,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20782083189014927,0.25180064842821875,0.20427594075539487,0.1668732201713406,0.16922935875489648,0.03738883763052701,138.79338455200195,0.1653289460952831,106.45596313476562,684.909589220141,280.3531222873264,-78.10847461223602,-2014.5410001277924,0.02463721278021332,-0.14757908508181572,0.6945883929729462,1.4860750436782837,1.5629943013191223
2024-10-19 14:40:00,6464.74072265625,79.03761291503906,139.5261688232422,50.128753662109375,60.95836639404297,49.99395751953125,40.586578369140625,40.8486213684082,139.0615692138672,138.6404266357422,138.09567260742188,139.1897430419922,1048.1778564453125,492.73944091796875,372.6999206542969,344.5534362792969,372.9700622558594,349.220703125,416.8463134765625,405.3114929199219,416.7086181640625,401.55316162109375,464.8385009765625,460.8694763183594,473.5323791503906,462.0411682128906,2.8299999237060547,1.4600000381469727,999.439697265625,0.038081128150224686,-2.06201171875,-2.03088116645813,-2.025268316268921,-2.006450891494751,-0.06799282133579254,0.008752761408686638,0.34423238039016724,0.34156039357185364,0.8314822912216187,0.7812257409095764,0.8259171843528748,0.6739519238471985,0.8923457264900208,1.053532361984253,0.43311262130737305,35.109413146972656,86.46611785888672,161.310791015625,28.298921585083008,90.16999816894531,156.80410766601562,27.191991806030273,216.97256469726562,3.870042562484741,0.0,0.6086975932121277,8.474241256713867,2.8333003520965576,4.315638065338135,3.953812837600708,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20670263545800435,0.2513578349023952,0.20614681238471835,0.16735610004733525,0.16843661720754682,0.037513689677191986,138.74685287475586,0.16213764811508702,94.04635620117188,684.909589220141,277.62213812934027,38.081128150224686,-2031.1530232429504,0.026847351462491065,-0.029620029963552952,0.6857927739620209,1.4998691082000732,1.612708032131195
2024-10-19 14:45:00,6510.14013671875,79.04523468017578,139.46726989746094,50.41107177734375,61.14089584350586,49.85357666015625,41.10627365112305,41.49976348876953,139.0615692138672,138.53514099121094,138.09567260742188,139.16531372070312,1010.5855102539062,493.7058410644531,371.7616882324219,345.4322204589844,372.91070556640625,349.5018615722656,418.3398132324219,404.10992431640625,414.9654235839844,401.1673278808594,477.0527648925781,472.3573913574219,478.8868103027344,463.44317626953125,2.8299999237060547,1.4600000381469727,1003.2095947265625,-0.029399719089269638,-2.0856101512908936,-2.0410711765289307,-2.044750690460205,-2.054116725921631,-0.12072795629501343,-0.05356418341398239,0.36232274770736694,0.3283657133579254,0.8294419050216675,0.8065264225006104,0.8176749348640442,0.6527480483055115,0.8931303024291992,1.0705316066741943,0.44272929430007935,27.751070022583008,86.46611785888672,161.310791015625,28.298921585083008,90.16999816894531,156.80410766601562,27.191991806030273,202.0052032470703,3.8853952884674072,0.0,0.5709852576255798,38.06260299682617,2.814786911010742,4.336145401000977,3.9560301303863525,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20659294728469918,0.25056554892795524,0.20430823967393266,0.1684603386927703,0.17007292542064265,0.03748177094447087,138.71442413330078,0.15523252787662156,97.90530395507812,684.909589220141,278.6693318684896,-29.399719089269638,-2056.387186050415,0.02610193541425557,-0.08714606985449791,0.6906884610652924,1.4704229831695557,1.6359683275222778
2024-10-19 14:50:00,6486.515625,79.01806640625,139.4030303955078,50.54813766479492,61.22010040283203,49.94538497924805,40.70127487182617,41.30459976196289,139.0615692138672,138.53514099121094,138.07122802734375,139.08445739746094,1027.2464599609375,496.5643005371094,373.0190124511719,344.96075439453125,369.4956359863281,348.21405029296875,418.6495666503906,404.1138916015625,416.205078125,398.959228515625,479.51641845703125,466.3827819824219,475.2955627441406,460.99334716796875,2.8299999237060547,1.4600000381469727,996.4238891601562,-0.04030153527855873,-2.0381011962890625,-1.9984049797058105,-1.995379090309143,-2.016751527786255,-0.17760173976421356,-0.11573900282382965,0.2995721101760864,0.37632229924201965,0.8721871972084045,0.7533978223800659,0.8029941916465759,0.6472235918045044,0.8632410168647766,1.0536820888519287,0.4365491271018982,27.98584747314453,86.79571533203125,165.08287048339844,28.286714553833008,90.16999816894531,156.80410766601562,27.191991806030273,207.8391571044922,3.5811684131622314,0.696753978729248,0.6215623021125793,15.056979179382324,2.8987414836883545,4.326013088226318,3.929945230484009,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20740292896478119,0.2511908197145814,0.20492978795110392,0.16700048727802413,0.16947597609150936,0.03757325377300144,138.6880989074707,0.15836645116551884,108.55722045898438,684.909589220141,276.784413655599,-40.30153527855873,-2012.1591985225677,0.025739037451870176,-0.1466703712940216,0.6758944094181061,1.4502177834510803,1.6255850195884705
2024-10-19 14:55:00,6486.71533203125,79.02265930175781,139.3979949951172,50.55266189575195,61.0793342590332,49.74700927734375,40.34150695800781,40.770755767822266,138.93797302246094,138.51068115234375,137.99038696289062,139.0546875,1054.480712890625,493.5652160644531,369.9209289550781,346.53204345703125,371.66400146484375,348.53741455078125,419.99542236328125,408.2212219238281,411.2677917480469,397.62066650390625,475.3248291015625,464.7347717285156,465.4007263183594,457.4168395996094,2.8299999237060547,1.4600000381469727,1015.3277587890625,-0.01692958176136017,-2.062046527862549,-2.026562452316284,-2.0253312587738037,-2.008312463760376,-0.14584743976593018,-0.08122794330120087,0.2965187728404999,0.3723226487636566,0.8712459802627563,0.7490388751029968,0.8025255799293518,0.6678749322891235,0.8775475025177002,1.0647748708724976,0.45676112174987793,35.51215362548828,86.79571533203125,165.08287048339844,28.286714553833008,90.16999816894531,156.80410766601562,27.191991806030273,211.8881378173828,3.8830699920654297,0.503304660320282,0.5990980267524719,17.737442016601562,2.867562770843506,4.322474002838135,3.7999186515808105,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2084720917159867,0.2518826130236,0.20514969324560797,0.16636272004536398,0.16813288196944134,0.03738275163094374,138.62343215942383,0.16256004139469843,90.5107421875,684.909589220141,282.0354885525174,-16.92958176136017,-2030.5631756782532,0.025314708445041738,-0.11353769153356552,0.6688414216041565,1.4704005122184753,1.6202848553657532
2024-10-19 15:00:00,6518.41259765625,79.03911590576172,139.3880157470703,50.79430389404297,61.645469665527344,49.70587921142578,40.93916702270508,41.202457427978516,138.8326873779297,138.42984008789062,137.84390258789062,138.95628356933594,1074.38525390625,489.3921813964844,370.6446228027344,345.3330383300781,369.7657165527344,348.21405029296875,418.5411682128906,409.2896423339844,415.127197265625,404.62005615234375,463.9427185058594,461.0904541015625,466.5763854980469,461.5799560546875,2.8299999237060547,1.4600000381469727,1015.1232299804688,-0.07274283468723297,-2.068695068359375,-2.03069806098938,-2.0271711349487305,-2.0356364250183105,-0.11317718029022217,-0.049644630402326584,0.3536384105682373,0.3592908978462219,0.812231183052063,0.7292616963386536,0.7803683876991272,0.6467251181602478,0.8622598648071289,1.0210964679718018,0.4655255675315857,34.45415115356445,86.79571533203125,165.08287048339844,28.286714553833008,90.16999816894531,156.80410766601562,27.191991806030273,209.42591857910156,3.848255157470703,3.374434232711792,0.5724586844444275,22.718276977539062,2.8794357776641846,4.319296360015869,3.803096055984497,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2079285686579143,0.25234826130378807,0.2034730575277563,0.1675861612127865,0.16866395129775483,0.037476498083216646,138.51567840576172,0.1648231433359334,74.47061157226562,684.909589220141,281.97867499457465,-72.74283468723297,-2040.550172328949,0.02474856628054568,-0.08141090534627438,0.7129293084144592,1.427093505859375,1.5414928793907166
