datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-19 15:05:00,6502.25341796875,79.01930236816406,139.4068145751953,50.411964416503906,61.05685806274414,49.84635925292969,40.638423919677734,40.912879943847656,138.8326873779297,138.30624389648438,137.73861694335938,138.8509979248047,1069.145751953125,488.8032531738281,368.46875,345.4989318847656,368.09014892578125,348.32684326171875,419.6858825683594,408.5663146972656,414.1817321777344,403.2184753417969,474.6285705566406,471.896484375,474.0123291015625,466.6405334472656,2.8299999237060547,1.4600000381469727,1004.0545654296875,-0.002532048849388957,-2.0431344509124756,-1.9969983100891113,-2.005208730697632,-2.010169506072998,-0.11218896508216858,-0.04549827426671982,0.3483782112598419,0.3805217742919922,0.8592565059661865,0.7601775527000427,0.7929825782775879,0.6287490725517273,0.8562681674957275,1.0491856336593628,0.459187775850296,26.016002655029297,86.67192840576172,164.90643310546875,27.719070434570312,90.16999816894531,156.80410766601562,27.191991806030273,208.21644592285156,4.472994804382324,0.9735627174377441,0.6382533311843872,22.21705436706543,2.832834243774414,4.292703628540039,3.8177571296691895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20757069174387482,0.2514009206045199,0.2052418188975992,0.1673282495935978,0.16845831916040827,0.037351125830400594,138.43213653564453,0.16442695835240412,74.91983032226562,684.909589220141,278.904045952691,-2.532048849388957,-2013.8777494430542,0.025856937911395567,-0.0788436196744442,0.7288999855518341,1.4217316508293152,1.6194340586662292
2024-10-19 15:10:00,6495.66552734375,79.02889251708984,139.40176391601562,50.76278305053711,61.27001190185547,50.51947021484375,41.07307434082031,41.46199035644531,138.72740173339844,138.20095825195312,137.63333129882812,138.74571228027344,1066.6614990234375,494.502685546875,371.1497802734375,347.4873352050781,369.0827941894531,348.64300537109375,420.8229675292969,408.3116149902344,413.51617431640625,399.00054931640625,480.00592041015625,468.2622985839844,471.8406066894531,464.18310546875,2.8299999237060547,1.4600000381469727,1008.3721313476562,-0.06987577676773071,-2.127107620239258,-2.0921950340270996,-2.080880880355835,-2.1015613079071045,-0.11683383584022522,-0.04790114238858223,0.34384897351264954,0.3704487383365631,0.8926848769187927,0.7881872057914734,0.7932665348052979,0.6357801556587219,0.8741821050643921,1.103079080581665,0.46139320731163025,25.249853134155273,86.53020477294922,164.70443725585938,27.719070434570312,90.16999816894531,156.80410766601562,27.191991806030273,205.2857666015625,3.9845213890075684,3.8571829795837402,0.570414662361145,25.2110595703125,2.7601096630096436,4.292214870452881,3.904763698577881,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20712120483177007,0.24999257177320824,0.20612844508434505,0.16758546581550265,0.16917231249517398,0.03773090360530381,138.32685089111328,0.16421127204491756,90.53033447265625,684.909589220141,280.1033698187934,-69.87577676773071,-2100.436210632324,0.025880892698131045,-0.08236748911440372,0.7142977118492126,1.4290466904640198,1.6808720827102661
2024-10-19 15:15:00,6503.48095703125,79.03756713867188,139.46231079101562,50.43566131591797,61.028045654296875,50.008426666259766,40.475929260253906,41.1356201171875,138.72740173339844,138.20095825195312,137.63333129882812,138.77011108398438,1047.561767578125,493.7008056640625,369.8681335449219,345.48114013671875,370.13128662109375,349.85955810546875,418.6495666503906,407.9956970214844,415.7801513671875,403.6752624511719,468.72637939453125,464.42877197265625,473.2151184082031,465.10504150390625,2.8299999237060547,1.4600000381469727,1013.7689208984375,-0.01450476236641407,-2.063121795654297,-2.022573947906494,-2.0238144397735596,-2.0528500080108643,-0.12039301544427872,-0.06569799780845642,0.3524687588214874,0.3532201945781708,0.8966832756996155,0.7995123267173767,0.7927560210227966,0.6616132855415344,0.8708400130271912,1.1142280101776123,0.433474063873291,31.36973762512207,86.53020477294922,164.70443725585938,27.719070434570312,90.16999816894531,156.80410766601562,27.191991806030273,212.4184112548828,3.3360934257507324,3.208590269088745,0.5922037363052368,29.804851531982422,2.861605405807495,4.356652736663818,4.020682334899902,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20748271003048213,0.25105776289724535,0.20572514800755629,0.1665102682269988,0.16922411083771746,0.03737747286721977,138.33295059204102,0.16107708694765252,79.82516479492188,684.909589220141,281.60247802734375,-14.50476236641407,-2040.5900478363037,0.025549639584845595,-0.09304550662636757,0.7056889533996582,1.454369306564331,1.6961956024169922
2024-10-19 15:20:00,6505.779296875,79.03235626220703,139.48023986816406,50.774131774902344,61.316001892089844,49.81210708618164,41.28093338012695,41.68143081665039,138.7518310546875,138.30624389648438,137.73861694335938,138.8509979248047,1077.744384765625,492.77703857421875,370.32122802734375,346.9229736328125,370.32122802734375,349.1141052246094,420.1083068847656,409.6412658691406,414.6556396484375,403.4881591796875,471.0260009765625,466.4256286621094,472.89404296875,464.8654479980469,2.8299999237060547,1.4600000381469727,1004.8487548828125,-0.04311743378639221,-2.1499104499816895,-2.1040353775024414,-2.1126322746276855,-2.1148245334625244,-0.15112730860710144,-0.0673377737402916,0.33294185996055603,0.30992043018341064,0.9415879845619202,0.8193628191947937,0.7631431818008423,0.6678561568260193,0.8686569929122925,1.1372076272964478,0.42054495215415955,27.736295700073242,86.53020477294922,164.70443725585938,27.719070434570312,90.16999816894531,156.80410766601562,27.191991806030273,226.30508422851562,3.4963808059692383,1.756975531578064,0.6600388288497925,22.153162002563477,2.813180446624756,4.336145401000977,3.8583219051361084,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20735594589214013,0.2504077790443517,0.2034271433242176,0.16858677222281482,0.17022235951647574,0.0376380128768847,138.41192245483398,0.16565953678805412,78.86886596679688,684.909589220141,279.1246541341146,-43.11743378639221,-2120.350658893585,0.026661763060390465,-0.10923254117369652,0.6428622901439667,1.4309993386268616,1.7609508037567139
2024-10-19 15:25:00,6494.08349609375,79.02632141113281,139.44140625,50.5396728515625,61.33060073852539,50.158390045166016,41.465850830078125,41.94438552856445,138.93797302246094,138.42984008789062,137.84390258789062,139.08445739746094,1070.249267578125,493.860107421875,369.7716369628906,345.5893859863281,367.0179748535156,348.9029235839844,419.7257080078125,406.6496276855469,416.3670654296875,403.1121520996094,476.6906433105469,471.1925048828125,477.7745361328125,464.29071044921875,2.8299999237060547,1.4600000381469727,1007.1860961914062,-0.06429066509008408,-2.078355073928833,-2.0174875259399414,-2.0270657539367676,-2.046483278274536,-0.1724502146244049,-0.10427287220954895,0.329294353723526,0.36052659153938293,0.4077640175819397,0.7671715021133423,1.4461158514022827,0.6608044505119324,0.9431205987930298,1.0251476764678955,0.40115517377853394,26.584001541137695,86.72247314453125,163.8926544189453,28.189054489135742,90.16999816894531,156.80410766601562,27.191991806030273,238.8142547607422,3.6160812377929688,0.0,0.6604111790657043,10.432334899902344,2.7829105854034424,4.339303970336914,3.985725164413452,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2059154960881071,0.24988133804401236,0.20436202267209208,0.16894571655556348,0.17089542664022497,0.0377942322641109,138.57404327392578,0.16480374301037085,87.61026000976562,684.909589220141,279.773915608724,-64.29066509008408,-2042.3479080200195,0.025271115534322236,-0.13836154341697693,0.6898209452629089,2.106920301914215,1.174935519695282
2024-10-19 15:30:00,6494.560546875,79.04518127441406,139.46018981933594,50.7007942199707,61.16448211669922,49.9268913269043,40.90414047241211,41.36936950683594,138.93797302246094,138.53514099121094,138.0146942138672,139.1897430419922,1078.0380859375,495.7564697265625,367.0343017578125,345.74371337890625,367.7940979003906,349.8241882324219,420.1116943359375,404.5260009765625,415.175537109375,399.5633850097656,479.7774353027344,466.7270812988281,480.8936462402344,463.3096923828125,2.8299999237060547,1.4600000381469727,1010.6871337890625,-0.03487853333353996,-2.1090407371520996,-2.062056541442871,-2.072371482849121,-2.062385320663452,-0.15239354968070984,-0.09373515844345093,0.3726186156272888,0.3882267475128174,0.8545491695404053,0.7682322263717651,0.8215868473052979,0.6590272784233093,0.8738893270492554,1.0608136653900146,0.4628201425075531,25.278553009033203,86.72247314453125,163.8926544189453,28.189054489135742,90.16999816894531,156.80410766601562,27.191991806030273,238.88121032714844,3.6569278240203857,0.0,0.6937985420227051,8.072651863098145,2.7880663871765137,4.2922163009643555,3.9501819610595703,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20773422428600855,0.25060665107615143,0.20456334462549777,0.1675948083624984,0.16950097164984382,0.03758001421054729,138.6693878173828,0.1659909208878223,101.0926513671875,684.909589220141,280.7464260525174,-34.87853333353996,-2076.463520526886,0.02590233946807241,-0.12306435406208038,0.7608453631401062,1.4806141257286072,1.6227813959121704
2024-10-19 15:35:00,6503.04931640625,79.04188537597656,139.50192260742188,50.825294494628906,61.32683181762695,50.248748779296875,41.82868957519531,42.15554428100586,139.0615692138672,138.6404266357422,138.20095825195312,139.29502868652344,1062.107666015625,496.55938720703125,371.1499938964844,346.419677734375,370.8043212890625,349.8599548339844,420.70953369140625,403.7234191894531,415.6408996582031,398.12030029296875,479.4669494628906,465.9887390136719,479.74627685546875,461.0340576171875,2.8299999237060547,1.4600000381469727,1015.8519287109375,-0.09499811381101608,-2.1365106105804443,-2.088918685913086,-2.0920093059539795,-2.1052262783050537,-0.1654234528541565,-0.09882193803787231,0.37072843313217163,0.3540346622467041,0.8368278741836548,0.7951538562774658,0.8091448545455933,0.6514437198638916,0.8781673312187195,1.0766290426254272,0.44646570086479187,26.74748420715332,86.72247314453125,163.8926544189453,28.189054489135742,90.16999816894531,156.80410766601562,27.191991806030273,246.4800567626953,4.217026710510254,0.0,0.7171189188957214,6.375,2.8126583099365234,4.336045742034912,3.9527361392974854,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20628395405749314,0.24890640542173081,0.20394393554828083,0.16976955203922292,0.1710961529332723,0.03788762732064172,138.79949569702148,0.16332455965481937,112.371826171875,684.909589220141,282.18109130859375,-94.99811381101608,-2105.666220188141,0.02525134826280954,-0.1321226954460144,0.7247630953788757,1.4605885744094849,1.6319817304611206
2024-10-19 15:40:00,6486.14013671875,79.04031372070312,139.47145080566406,50.33713912963867,61.101646423339844,49.84662628173828,41.140445709228516,41.68318557739258,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1050.6561279296875,497.13861083984375,374.557373046875,347.538330078125,373.02435302734375,349.81121826171875,419.7256164550781,405.4200134277344,413.9024353027344,398.3741455078125,477.04217529296875,463.7306213378906,473.5425720214844,460.31585693359375,2.8299999237060547,1.4600000381469727,1011.7281494140625,-0.0012109136441722512,-2.1022586822509766,-2.054391622543335,-2.0685667991638184,-2.055048942565918,-0.08799933642148972,-0.049966439604759216,0.3269606828689575,0.3869031071662903,0.8749113082885742,0.7753603458404541,0.8236115574836731,0.6693452596664429,0.886884868144989,1.0669022798538208,0.44280096888542175,27.936277389526367,85.66958618164062,162.59866333007812,26.669233322143555,90.16999816894531,156.80410766601562,27.191991806030273,248.1228790283203,4.4848809242248535,0.0,0.6786506772041321,10.695748329162598,2.861116647720337,4.393335819244385,4.022158145904541,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20620759676083725,0.25030472301252843,0.20419819620103669,0.1685330669572084,0.1707564170683892,0.03763548705021186,138.94712448120117,0.1619848023297875,106.60433959960938,684.909589220141,281.0355970594618,-1.2109136441722512,-2070.066511631012,0.026194343189927985,-0.06898288801312447,0.7138637900352478,1.492956817150116,1.6502716541290283
2024-10-19 15:45:00,6490.42138671875,79.04188537597656,139.51193237304688,50.742469787597656,61.32347106933594,50.05948257446289,41.64754104614258,41.933780670166016,139.2721405029297,138.90350341796875,138.42984008789062,139.52850341796875,1033.09912109375,494.7679138183594,369.609375,344.5581970214844,370.6094665527344,350.23236083984375,418.75537109375,406.6983642578125,416.8705139160156,402.4006652832031,470.6949462890625,464.37066650390625,472.9447937011719,461.3470458984375,2.8299999237060547,1.4600000381469727,1017.253662109375,-0.04435867443680763,-2.091090202331543,-2.065986394882202,-2.0573983192443848,-2.058476686477661,-0.15177302062511444,-0.09324726462364197,0.3170526623725891,0.3668643832206726,0.8392601609230042,0.7548601627349854,0.8498290777206421,0.6874300241470337,0.9120120406150818,1.0425606966018677,0.4421357214450836,26.144838333129883,85.66958618164062,162.59866333007812,26.669233322143555,90.16999816894531,156.80410766601562,27.191991806030273,247.3348846435547,3.9108452796936035,0.0,0.7019975185394287,6.644601821899414,2.7755653858184814,4.396148204803467,4.06916618347168,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20651638910887096,0.24957992517654212,0.20373670468171293,0.1695010082898067,0.1706659727430673,0.03785682477419587,139.03349685668945,0.15917288871378443,89.87716674804688,684.909589220141,282.57046169704864,-44.35867443680763,-2068.2379007339478,0.02534726295427363,-0.1225101426243782,0.6839170455932617,1.5372591018676758,1.5941203236579895
2024-10-19 15:50:00,6472.17724609375,79.03760528564453,139.4739532470703,50.23335647583008,61.188419342041016,49.873565673828125,41.31239318847656,41.9534912109375,139.4003143310547,139.00205993652344,138.5580291748047,139.5623779296875,1067.59375,492.1173095703125,367.239013671875,345.3330383300781,368.926513671875,348.99517822265625,420.38250732421875,406.43377685546875,415.06982421875,400.8089904785156,474.3646240234375,467.31060791015625,475.1614685058594,463.1126403808594,2.8299999237060547,1.4600000381469727,1021.6759643554688,-0.043226610869169235,-2.0190114974975586,-1.9816784858703613,-1.9873024225234985,-1.986733317375183,-0.16582328081130981,-0.0896400511264801,0.36297452449798584,0.32205626368522644,0.7862372398376465,0.7617828845977783,0.8170088529586792,0.662054181098938,0.885880708694458,1.0202752351760864,0.4354582726955414,23.931804656982422,85.66958618164062,162.59866333007812,26.669233322143555,90.16999816894531,156.80410766601562,27.191991806030273,245.5037384033203,4.318849563598633,0.0,0.6886690258979797,10.301973342895508,2.8812096118927,4.413801193237305,4.081096172332764,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20540196547017484,0.2501967313873546,0.2039307968468946,0.16892454246557548,0.1715459638300005,0.037786546411212235,139.13069534301758,0.16495125355912352,89.14971923828125,684.909589220141,283.79887898763025,-43.226610869169235,-1993.6814308166504,0.02421667668206263,-0.12773166596889496,0.6850307881832123,1.4790630340576172,1.5480201244354248
2024-10-19 15:55:00,6503.9775390625,79.03313446044922,139.4005126953125,50.44363784790039,61.17246627807617,49.91246795654297,41.44086456298828,41.787349700927734,139.4003143310547,139.00205993652344,138.5580291748047,139.52850341796875,1084.3111572265625,493.3348388671875,370.8063659667969,347.29095458984375,370.2786865234375,348.78460693359375,421.3381042480469,403.61041259765625,414.2306823730469,394.98101806640625,479.87933349609375,465.3145446777344,478.5183410644531,457.8239440917969,2.8299999237060547,1.4600000381469727,1014.6011352539062,-0.021508818492293358,-2.091218948364258,-2.0529088973999023,-2.0528669357299805,-2.0836141109466553,-0.11882660537958145,-0.046023186296224594,0.36459624767303467,0.3483736217021942,0.8260238170623779,0.7856892943382263,0.8306165933609009,0.6728610992431641,0.9001158475875854,1.0452690124511719,0.4467489421367645,24.9794921875,85.66958618164062,162.59866333007812,26.669233322143555,90.16999816894531,156.80410766601562,27.191991806030273,240.19602966308594,3.8554792404174805,0.0,0.6509242653846741,6.35573148727417,2.8720130920410156,4.432723045349121,4.110332489013672,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20609699367641257,0.24993164516995645,0.20392679893212634,0.16931446592999358,0.17073009629151104,0.03763186217609777,139.1222267150879,0.16671508330314097,117.24603271484375,684.909589220141,281.8336486816406,-21.508818492293358,-2070.152223110199,0.02579174246080253,-0.08242489583790302,0.7129698693752289,1.503477692604065,1.6117131114006042
2024-10-19 16:00:00,6501.3720703125,79.04188537597656,139.34547424316406,50.47575759887695,61.18141174316406,49.864906311035156,41.49053955078125,41.897552490234375,139.505615234375,139.00205993652344,138.5580291748047,139.52850341796875,1062.16015625,493.8667907714844,370.8123474121094,345.5893859863281,368.07489013671875,350.06329345703125,419.050048828125,404.7912902832031,416.3668518066406,398.1201171875,478.1214904785156,465.87603759765625,474.7896423339844,461.2076721191406,2.8299999237060547,1.4600000381469727,1007.3134765625,-0.09523394703865051,-2.1030125617980957,-2.055056095123291,-2.063344955444336,-2.0793838500976562,-0.1517365723848343,-0.08207515627145767,0.3463761806488037,0.3695855140686035,0.8053241968154907,0.7471010088920593,0.8314066529273987,0.6743928790092468,0.8967708945274353,1.0191383361816406,0.47789907455444336,25.95706558227539,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,156.80410766601562,27.191991806030273,236.7683868408203,4.170481204986572,0.0,0.6910622715950012,9.506519317626953,2.8386871814727783,4.4699015617370605,4.172242641448975,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20609906919799406,0.24981164448665721,0.20360488411130223,0.16941125777434257,0.17107314442970392,0.037670535549324397,139.14855194091797,0.16337476839699552,101.56747436523438,684.909589220141,279.8092990451389,-95.23394703865051,-2075.1993656158447,0.025289096755556902,-0.11690586432814598,0.7159616947174072,1.5057995319366455,1.55242520570755
2024-10-19 16:05:00,6508.4453125,79.03914642333984,139.41091918945312,50.2408561706543,60.91181564331055,49.49494934082031,40.758907318115234,41.026763916015625,139.4003143310547,139.00205993652344,138.5580291748047,139.52850341796875,1012.3262329101562,494.5411376953125,368.7852478027344,346.0223693847656,368.1395568847656,349.4591979980469,421.6342468261719,405.1098327636719,414.5406188964844,397.9583435058594,476.89154052734375,466.2210998535156,475.9444274902344,461.8121337890625,2.8299999237060547,1.4600000381469727,1013.4562377929688,0.020008346065878868,-2.0965170860290527,-2.051126480102539,-2.064554214477539,-2.03578519821167,-0.07586126029491425,-0.006804870441555977,0.3487664759159088,0.3510233759880066,0.8508325815200806,0.7809737920761108,0.8512918949127197,0.6610273718833923,0.8999502062797546,1.060717225074768,0.45181071758270264,25.606277465820312,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,156.80410766601562,27.191991806030273,239.85491943359375,3.4025118350982666,0.0,0.6853653192520142,5.503766059875488,2.920255661010742,4.456151008605957,4.056416988372803,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20723579536286202,0.25125186001926947,0.20415904454830233,0.16812421642457023,0.16922908364499595,0.03724903271804452,139.1222267150879,0.15554040701024271,99.3526611328125,684.909589220141,281.515621609158,20.008346065878868,-2061.9957447052,0.02627099851181035,-0.04133306536823511,0.6997898519039154,1.512319266796112,1.6318063735961914
2024-10-19 16:10:00,6491.21630859375,79.02784729003906,139.3516845703125,50.54095458984375,61.37120056152344,50.29153060913086,41.007080078125,41.505516052246094,139.4003143310547,138.87388610839844,138.42984008789062,139.50411987304688,1037.506591796875,493.29229736328125,367.1308288574219,345.8572082519531,367.12591552734375,349.2199401855469,419.7897644042969,405.7229919433594,414.28985595703125,400.1958312988281,470.0615539550781,463.8956298828125,473.6874084472656,462.4508972167969,2.8299999237060547,1.4600000381469727,1027.789306640625,-0.0680246353149414,-2.145597219467163,-2.115680456161499,-2.102860689163208,-2.1143176555633545,-0.14026550948619843,-0.07806195318698883,0.3210861086845398,0.3484054207801819,0.8354716300964355,0.7784214019775391,0.8538321256637573,0.6794829368591309,0.9193283319473267,1.063576340675354,0.4369094669818878,25.19296646118164,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,156.80410766601562,27.191991806030273,254.25404357910156,3.080308675765991,0.0,0.7168135046958923,11.331748008728027,2.862929105758667,4.448610305786133,4.171204090118408,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2065287777311949,0.2507851136316783,0.20550954035644547,0.16756988853080093,0.1696066797498804,0.03769960362696405,139.05204010009766,0.15983238617750503,84.74282836914062,684.909589220141,285.49702962239587,-68.0246353149414,-2119.614005088806,0.025170233932829394,-0.10916373133659363,0.6694915294647217,1.5333150625228882,1.6138930320739746
2024-10-19 16:15:00,6517.828125,79.00205993652344,139.41348266601562,50.1605224609375,60.792457580566406,49.38310623168945,40.7881965637207,41.38496398925781,139.4003143310547,138.87388610839844,138.42984008789062,139.42320251464844,1068.4171142578125,494.7157897949219,369.8267822265625,348.1927490234375,374.66998291015625,351.5779113769531,420.92364501953125,398.8992614746094,412.33026123046875,397.3052978515625,478.0948181152344,455.2404479980469,481.1719055175781,461.8659362792969,2.8299999237060547,1.4600000381469727,1011.8965454101562,-0.032986823469400406,-2.0099384784698486,-1.9698786735534668,-1.9863595962524414,-2.017521381378174,-0.17361676692962646,-0.13513655960559845,0.30712196230888367,0.39649298787117004,0.862166166305542,0.7624817490577698,0.8437570929527283,0.6825181245803833,0.9055309891700745,1.0489263534545898,0.4272233843803406,26.00499153137207,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,156.80410766601562,27.191991806030273,254.7605743408203,3.950603723526001,0.0,0.6949210166931152,7.544742584228516,2.8610894680023193,4.509994983673096,4.381040096282959,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20683962825092622,0.25068098794658256,0.2036339103683199,0.16819233533374198,0.17065313810042934,0.037207063791080235,139.03181076049805,0.16392225964961488,123.935791015625,684.909589220141,281.0823737250434,-32.986823469400406,-1995.9245324134827,0.02484501670856205,-0.15437666326761246,0.7036149501800537,1.5262752175331116,1.6246479153633118
2024-10-19 16:20:00,6468.37255859375,79.03309631347656,139.4359588623047,50.61124038696289,61.17145538330078,50.195735931396484,41.29570007324219,41.959651947021484,139.4003143310547,138.87388610839844,138.42984008789062,139.42320251464844,1022.2796630859375,496.55426025390625,378.8164367675781,348.7273254394531,372.7537841796875,350.9598083496094,417.59228515625,397.7240905761719,414.7462463378906,396.5826110839844,477.6419677734375,462.8298034667969,478.8382263183594,449.0930480957031,2.8299999237060547,1.4600000381469727,1002.0278930664062,-0.06463930755853653,-2.160810947418213,-2.117866039276123,-2.129704475402832,-2.114816904067993,-0.10862980037927628,-0.05326845496892929,0.2996651828289032,0.38066819310188293,0.863834798336029,0.7546958327293396,0.8670762181282043,0.6962451934814453,0.9296948313713074,1.0590304136276245,0.44622284173965454,30.55246925354004,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,156.80410766601562,27.191991806030273,241.451171875,3.882737398147583,0.0,0.6859456300735474,12.600301742553711,2.8634207248687744,4.487150192260742,4.221244812011719,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20637956002160016,0.24944138794785506,0.20468524022087664,0.16839319381895734,0.1711006179907108,0.03791274876338271,139.03181076049805,0.15804279265388899,134.47225952148438,684.909589220141,278.3410814073351,-64.63930755853653,-2130.7995915412903,0.026669163185255088,-0.08094912767410278,0.6803333759307861,1.5633214116096497,1.6185306310653687
2024-10-19 16:25:00,6477.74658203125,79.02539825439453,139.37881469726562,50.38584899902344,61.47499465942383,49.640567779541016,41.68225860595703,41.92904281616211,139.30198669433594,138.87388610839844,138.32455444335938,139.42320251464844,1005.7931518554688,493.3153381347656,369.3476867675781,345.8623352050781,371.45343017578125,352.5474548339844,417.94830322265625,405.0628662109375,414.0191345214844,399.725341796875,470.84130859375,464.56939697265625,464.9496765136719,456.3892822265625,2.8299999237060547,1.4600000381469727,1002.6969604492188,-0.03410312533378601,-2.0936286449432373,-2.0549182891845703,-2.0474908351898193,-2.062100410461426,-0.18693776428699493,-0.12115810066461563,0.379880428314209,0.4057595133781433,0.8056363463401794,0.7570368647575378,0.8493781089782715,0.6818613409996033,0.8989928364753723,1.0208215713500977,0.46209287643432617,26.033357620239258,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,156.80410766601562,27.191991806030273,243.746826171875,4.285457611083984,0.0,0.6946991086006165,9.037585258483887,2.803009510040283,4.387016773223877,4.095124244689941,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20556195723630227,0.2508029630209727,0.20252139189480658,0.17005343427350603,0.1710602535744124,0.037839194503229014,138.98090744018555,0.1552689873119548,84.40286254882812,684.909589220141,278.52693345811633,-34.10312533378601,-2064.534544944763,0.02617302559641292,-0.15404793247580528,0.7856399416923523,1.5312394499778748,1.5626732110977173
2024-10-19 16:30:00,6535.89794921875,79.01228332519531,139.38926696777344,50.4771842956543,60.9414176940918,50.12751388549805,41.580528259277344,41.70550537109375,139.4003143310547,138.87388610839844,138.3489532470703,139.42320251464844,1038.026611328125,490.5836181640625,369.8146057128906,347.6541442871094,371.8257751464844,350.96673583984375,420.49896240234375,407.40325927734375,414.9010925292969,403.5414733886719,467.73809814453125,464.8918762207031,471.6380920410156,465.7967224121094,2.8299999237060547,1.4600000381469727,1000.9098510742188,-0.004442032426595688,-2.092189311981201,-2.0563173294067383,-2.0458309650421143,-2.0526785850524902,-0.15159186720848083,-0.08414293080568314,0.34183162450790405,0.35590702295303345,0.8428850173950195,0.8007325530052185,0.8527902960777283,0.6823104619979858,0.8975262641906738,1.0381989479064941,0.4555668234825134,25.477258682250977,88.52001190185547,162.62918090820312,28.158536911010742,90.16999816894531,156.80410766601562,27.191991806030273,241.22911071777344,4.689976215362549,0.0,0.6802175045013428,9.419479370117188,2.8565847873687744,4.399319648742676,4.099576473236084,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20617057195136296,0.24891101032748195,0.20474236731866935,0.1698327950117666,0.17034325539071915,0.037459604083151354,139.01158905029297,0.15881928074660384,76.16241455078125,684.909589220141,278.030514187283,-4.442032426595688,-2061.754047870636,0.026614311568116743,-0.11786739900708199,0.6977386474609375,1.5351007580757141,1.643617570400238
2024-10-19 16:35:00,6498.251953125,79.02177429199219,139.47647094726562,50.43901443481445,61.25666046142578,50.2071533203125,39.97457504272461,40.94978713989258,139.2721405029297,138.87388610839844,138.40542602539062,139.42320251464844,1026.722900390625,494.8367004394531,372.2566833496094,347.43878173828125,371.82574462890625,350.6966247558594,421.085693359375,402.5254211425781,416.0433349609375,402.1370849609375,477.0130310058594,473.1990051269531,482.6679382324219,469.50274658203125,2.8299999237060547,1.4600000381469727,991.8670654296875,-0.0946861132979393,-2.0719308853149414,-2.028236150741577,-2.0273687839508057,-2.047459840774536,-0.14715732634067535,-0.07575087994337082,0.3062470555305481,0.35878124833106995,0.8101479411125183,0.7580451369285583,0.8112986087799072,0.6351287364959717,0.8869346380233765,1.039456844329834,0.44496333599090576,26.267990112304688,88.52001190185547,162.62918090820312,28.158536911010742,90.16999816894531,156.80410766601562,27.191991806030273,248.234375,3.826723575592041,0.0,0.6926133632659912,8.93065357208252,3.0231077671051025,4.426962375640869,3.9227442741394043,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20771567777027194,0.25226442047420394,0.2067608377701846,0.1646214947222865,0.168637569263053,0.037368078700364134,138.9936637878418,0.15799986023885632,95.39276123046875,684.909589220141,275.5186292860243,-94.6861132979393,-2043.748915195465,0.025675794713680363,-0.11145410314202309,0.665028303861618,1.446427345275879,1.5681930780410767
2024-10-19 16:40:00,6519.30224609375,79.03211212158203,139.48353576660156,50.351505279541016,60.86408996582031,49.51652908325195,40.206939697265625,40.518089294433594,139.2721405029297,138.7686004638672,138.2958984375,139.27061462402344,1053.068603515625,499.7706604003906,371.82574462890625,345.6382141113281,370.5111999511719,348.43975830078125,423.02587890625,403.37542724609375,416.80242919921875,396.27069091796875,483.70037841796875,466.1578063964844,474.60748291015625,459.669677734375,2.8299999237060547,1.4600000381469727,1017.14501953125,-0.015403608791530132,-2.011937379837036,-1.968342661857605,-1.971760630607605,-1.988606572151184,-0.16035576164722443,-0.07535168528556824,0.3573179543018341,0.3378916382789612,0.8190250992774963,0.7806251645088196,0.8257918357849121,0.6718783974647522,0.8830600380897522,1.0411114692687988,0.42003852128982544,35.4924201965332,88.52001190185547,162.62918090820312,28.158536911010742,90.16999816894531,156.80410766601562,27.191991806030273,248.61656188964844,4.137186527252197,0.0,0.677661657333374,10.234359741210938,2.9582529067993164,4.2958903312683105,3.760939121246338,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20853184338152805,0.25206993923712484,0.20507377148426933,0.16651790657006488,0.16780653932701287,0.03703726935884731,138.90181350708008,0.1615308761219968,120.92153930664062,684.909589220141,282.540283203125,-15.403608791530132,-1985.1618111133575,0.024674716146928316,-0.11785372346639633,0.6952095925807953,1.4976702332496643,1.599650263786316
2024-10-19 16:45:00,6506.16015625,79.04098510742188,139.44139099121094,50.63763427734375,61.02585983276367,49.50260543823242,41.1415901184082,41.471519470214844,139.16685485839844,138.6404266357422,138.20095825195312,139.1897430419922,1067.3616943359375,495.13946533203125,370.1172790527344,345.547607421875,368.5749816894531,348.7626037597656,419.99542236328125,403.5166015625,414.7957763671875,396.4257507324219,476.931396484375,463.8422546386719,473.37664794921875,460.7339172363281,2.8299999237060547,1.4600000381469727,1024.954833984375,-0.061482984572649,-2.114938259124756,-2.0643913745880127,-2.0734245777130127,-2.0686819553375244,-0.12552109360694885,-0.043519455939531326,0.3835039734840393,0.31803545355796814,0.811121940612793,0.8047122359275818,0.8388698697090149,0.640926718711853,0.8956720232963562,1.059857964515686,0.43132922053337097,26.94218635559082,88.0744400024414,162.20802307128906,27.49323272705078,90.16999816894531,156.80410766601562,27.191991806030273,249.820068359375,3.352649211883545,0.0,0.7087375521659851,12.497220993041992,2.8058366775512695,4.311980724334717,3.899416923522949,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20771924913782916,0.25033250394408085,0.20306327850305023,0.1687657871401722,0.17011918127486758,0.03746898374500999,138.79949569702148,0.16405401476485326,104.9627685546875,684.909589220141,284.70967610677087,-61.482984572649,-2080.3590416908264,0.024906069920978026,-0.08452027477324009,0.7015394270420074,1.479796588420868,1.6158341765403748
2024-10-19 16:50:00,6470.4765625,79.05744934082031,139.48983764648438,50.22883605957031,60.90118408203125,49.92707824707031,40.170108795166016,40.660675048828125,139.16685485839844,138.6404266357422,138.12022399902344,139.1897430419922,1074.824462890625,493.0414733886719,371.822021484375,348.8337097167969,369.8671569824219,348.32684326171875,421.6342468261719,408.4046630859375,411.31787109375,398.0476379394531,471.8665466308594,463.93963623046875,463.5799560546875,456.721923828125,2.8299999237060547,1.4600000381469727,1013.7879638671875,0.0056552523747086525,-2.004215955734253,-1.94706392288208,-1.9462075233459473,-1.9530324935913086,-0.10671983659267426,-0.06501319259405136,0.2802640497684479,0.3730466663837433,0.8426780104637146,0.7429671287536621,0.8292164206504822,0.6266201734542847,0.8625196814537048,1.0433239936828613,0.4490600824356079,26.2042179107666,88.0744400024414,162.20802307128906,27.49323272705078,90.16999816894531,156.80410766601562,27.191991806030273,241.66213989257812,3.7808823585510254,0.0,0.7255155444145203,8.085481643676758,2.915487289428711,4.3265509605407715,3.8548948764801025,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20765337889583252,0.25177443169084385,0.20640586781873876,0.1660691243579014,0.16809719723668348,0.03738331788952617,138.77931213378906,0.16611210202349372,85.81338500976562,684.909589220141,281.60776774088544,5.6552523747086525,-1962.6299738883972,0.02481982829432895,-0.08586651459336281,0.6533107161521912,1.4558365941047668,1.5856451392173767
2024-10-19 16:55:00,6509.7255859375,79.046142578125,139.494384765625,50.42385482788086,61.256263732910156,49.81037521362305,40.972293853759766,41.278076171875,139.16685485839844,138.6404266357422,138.1201629638672,139.2142333984375,1054.14111328125,491.36614990234375,369.765625,346.58538818359375,367.5838928222656,349.395263671875,419.31390380859375,404.74652099609375,414.5400695800781,403.2672119140625,468.3255920410156,464.0055236816406,475.8545227050781,467.3016662597656,2.8299999237060547,1.4600000381469727,1009.4104614257812,-0.03189074993133545,-2.148582935333252,-2.10270357131958,-2.1012094020843506,-2.0928618907928467,-0.08272753655910492,-0.03465261310338974,0.329245924949646,0.3576912581920624,0.8516970872879028,0.7775231599807739,0.8410953283309937,0.6839434504508972,0.9066134691238403,1.0821300745010376,0.46265631914138794,25.945486068725586,88.0744400024414,162.20802307128906,27.49323272705078,90.16999816894531,156.80410766601562,27.191991806030273,243.4193878173828,3.566138744354248,0.0,0.6804166436195374,8.716012001037598,2.853753089904785,4.285345554351807,3.7335445880889893,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20687485078105627,0.25131716847923097,0.204357916998623,0.16809776257858472,0.16935230116250508,0.037442571208621295,138.78541946411133,0.16193326421599652,80.08203125,684.909589220141,280.3917948404948,-31.89074993133545,-2111.3394498825073,0.026449508705130378,-0.05869007483124733,0.6869371831417084,1.5250387787818909,1.6292202472686768
2024-10-19 17:00:00,6470.26953125,79.04715728759766,139.43014526367188,50.51630401611328,61.162864685058594,50.12430191040039,39.29474639892578,39.888893127441406,139.16685485839844,138.7686004638672,138.20095825195312,139.29502868652344,1066.6353759765625,494.5443420410156,371.7376403808594,348.432373046875,369.6094055175781,348.32684326171875,423.85955810546875,406.4091796875,414.0048522949219,398.0042724609375,481.5279541015625,470.880126953125,473.367919921875,461.3584899902344,2.8299999237060547,1.4600000381469727,996.0494384765625,-0.11128869652748108,-2.0461997985839844,-2.01203989982605,-2.0167236328125,-2.0200917720794678,-0.1798272579908371,-0.11419017612934113,0.3501233160495758,0.32682153582572937,0.8154807686805725,0.7660917639732361,0.80918288230896,0.6555071473121643,0.8905064463615417,1.0688493251800537,0.44706442952156067,27.67510414123535,88.37657165527344,161.335205078125,28.09139633178711,90.16999816894531,156.80410766601562,27.191991806030273,240.43402099609375,3.5318799018859863,0.0,0.6312572360038757,10.177835464477539,2.9616878032684326,4.35349702835083,3.6631522178649902,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20962243161967492,0.2538013948133963,0.2079957798643652,0.16305746135730548,0.16552293234525806,0.03724529696545467,138.85786056518555,0.16485176866665982,100.696044921875,684.909589220141,276.68039957682294,-111.28869652748108,-2023.7637758255005,0.024982678340238332,-0.1470087170600891,0.6769448518753052,1.4646900296211243,1.5815725326538086
2024-10-19 17:05:00,6491.1806640625,79.03053283691406,139.4138641357422,50.69224166870117,61.02326202392578,49.374610900878906,39.471858978271484,39.95117950439453,139.2478485107422,138.7686004638672,138.32455444335938,139.42320251464844,988.1326293945312,495.28240966796875,376.3544006347656,348.2248229980469,370.9470520019531,346.69366455078125,425.44439697265625,411.33380126953125,416.205078125,398.6844177246094,476.8296203613281,465.6570739746094,465.7378845214844,458.5663757324219,2.8299999237060547,1.4600000381469727,1006.5154418945312,-0.029560450464487076,-2.103447914123535,-2.0451903343200684,-2.0507590770721436,-2.0564587116241455,-0.14278611540794373,-0.07751042395830154,0.3481593132019043,0.32083579897880554,0.8539824485778809,0.7927421927452087,0.8360806703567505,0.6672559976577759,0.8997882008552551,1.0925885438919067,0.44263625144958496,28.98062515258789,88.37657165527344,161.335205078125,28.09139633178711,90.16999816894531,156.80410766601562,27.191991806030273,246.76649475097656,3.355825185775757,0.0,0.7132538557052612,7.837703704833984,2.9574778079986572,4.2958903312683105,3.6365013122558594,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2107670246734766,0.25372110108505946,0.20528861007963956,0.16411517820719984,0.16610808595462456,0.037052296881480866,138.9410514831543,0.15222694923054403,102.3582763671875,684.909589220141,279.5876227484809,-29.560450464487076,-2063.964009284973,0.026025628369977388,-0.11014826968312263,0.6689951121807098,1.5033366680145264,1.6467246413230896
2024-10-19 17:10:00,6484.2548828125,79.04188537597656,139.3921661376953,50.77014923095703,61.36203384399414,50.183223724365234,40.70659255981445,41.093570709228516,139.19117736816406,138.7686004638672,138.32455444335938,139.42320251464844,1081.5966796875,491.27618408203125,372.08514404296875,346.212158203125,372.0524597167969,348.4812927246094,420.49896240234375,403.2558288574219,414.2678527832031,400.5848083496094,470.4187316894531,458.1330871582031,473.57733154296875,465.6823425292969,2.8299999237060547,1.4600000381469727,1028.0257568359375,-0.08588647097349167,-2.147332191467285,-2.099137783050537,-2.1082499027252197,-2.104700803756714,-0.14029790461063385,-0.08620530366897583,0.33601170778274536,0.36915260553359985,0.8509655594825745,0.759629487991333,0.8418875932693481,0.6668848991394043,0.908905565738678,1.0698208808898926,0.4302934408187866,27.040401458740234,88.37657165527344,161.335205078125,28.09139633178711,90.16999816894531,156.80410766601562,27.191991806030273,240.8724365234375,3.5780231952667236,0.0,0.6469226479530334,6.7438788414001465,2.8094942569732666,4.29221248626709,3.8190348148345947,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2079758747741487,0.2513646869259958,0.2055715811585164,0.16675131597880233,0.1683365411625368,0.03764743590129757,138.92688369750977,0.16680354169211267,100.55096435546875,684.909589220141,285.5627102322049,-85.88647097349167,-2114.855170249939,0.024881259285519788,-0.11325160413980484,0.7051643133163452,1.5087724924087524,1.6105950474739075
2024-10-19 17:15:00,6523.583984375,79.03917694091797,139.34042358398438,50.183780670166016,60.74266815185547,49.33484649658203,40.29869079589844,40.535125732421875,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1062.7698974609375,496.484130859375,378.7585144042969,349.5079040527344,375.7564697265625,348.5506896972656,417.9532775878906,399.1675109863281,411.2674560546875,389.2452087402344,479.6127624511719,459.6705017089844,477.7260437011719,448.53662109375,2.8299999237060547,1.4600000381469727,1027.017333984375,-0.028907913714647293,-2.0405960083007812,-2.01393723487854,-2.0259652137756348,-2.0410971641540527,-0.1387459933757782,-0.06505393981933594,0.35274866223335266,0.4061450958251953,0.8136761784553528,0.7194550633430481,0.8505988121032715,0.6819795966148376,0.9105027914047241,0.9971532821655273,0.48980963230133057,31.674360275268555,88.37657165527344,161.335205078125,28.09139633178711,90.16999816894531,156.80410766601562,27.191991806030273,233.15296936035156,3.5472469329833984,0.0,0.650752067565918,9.2102632522583,2.863069772720337,4.326559543609619,3.8635406494140625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20814930790479366,0.2519448349098932,0.2046281491094922,0.16714851863726252,0.16812918943855837,0.036957462711353785,138.94712448120117,0.16291196679715275,146.39608764648438,684.909589220141,285.2825927734375,-28.907913714647293,-2030.3989052772522,0.024592523435841476,-0.10189996659755707,0.758893758058548,1.5325784087181091,1.5331312417984009
2024-10-19 17:20:00,6497.44775390625,79.03216552734375,139.41595458984375,50.8309211730957,61.475284576416016,49.94248962402344,40.40047073364258,40.819766998291016,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1041.1361083984375,497.23870849609375,370.9700927734375,344.849853515625,368.0257873535156,351.3115234375,413.27752685546875,400.2775573730469,415.25994873046875,399.00067138671875,470.05718994140625,461.4765319824219,474.36163330078125,456.4593811035156,2.8299999237060547,1.4600000381469727,1012.169921875,-0.04180032014846802,-2.141962766647339,-2.0892953872680664,-2.103349208831787,-2.117213726043701,-0.1556413471698761,-0.08343211561441422,0.33025923371315,0.33660247921943665,0.8413959741592407,0.7693098783493042,0.8537335991859436,0.7044507265090942,0.928860068321228,1.0462720394134521,0.45090147852897644,30.198495864868164,85.65127563476562,161.286376953125,26.760787963867188,90.16999816894531,156.80410766601562,27.191991806030273,231.7360382080078,3.8318779468536377,0.0,0.6509727239608765,28.236413955688477,2.8602523803710938,4.359821319580078,3.8270926475524902,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2087778531935989,0.2524974492322001,0.20512879810578855,0.16593686191634735,0.16765903755206513,0.03747147223447789,138.94712448120117,0.16023770376183616,98.57666015625,684.909589220141,281.15831163194446,-41.80032014846802,-2112.9552721977234,0.026200569912948904,-0.11953673139214516,0.6668617129325867,1.5581843256950378,1.610705852508545
2024-10-19 17:25:00,6513.927734375,79.04890441894531,139.3942108154297,50.42578887939453,61.14334487915039,49.95346450805664,41.211669921875,41.75202560424805,139.2721405029297,138.7686004638672,138.42984008789062,139.52850341796875,1049.8043212890625,494.8556823730469,368.440673828125,348.32684326171875,368.2581787109375,349.3889465332031,421.54425048828125,402.6896057128906,412.5887145996094,398.33062744140625,477.9983215332031,462.3514404296875,474.6136169433594,461.4602966308594,2.8299999237060547,1.4600000381469727,999.6854858398438,-0.06434906274080276,-2.0792222023010254,-2.034759283065796,-2.036015510559082,-2.014920473098755,-0.1536242961883545,-0.08744125068187714,0.321903795003891,0.34164154529571533,0.8404052257537842,0.7657779455184937,0.8410120010375977,0.65374755859375,0.900364339351654,1.0583900213241577,0.41620272397994995,27.209306716918945,85.65127563476562,161.286376953125,26.760787963867188,90.16999816894531,156.80410766601562,27.191991806030273,231.77911376953125,3.735894203186035,0.0,0.6166141033172607,11.73715591430664,2.8040735721588135,4.336019039154053,3.847977638244629,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20625200741169358,0.25008904969939827,0.20432010209295073,0.16856433660372896,0.17077450419222845,0.03753285325880003,138.99977111816406,0.16116302852871447,100.89599609375,684.909589220141,277.6904127332899,-64.34906274080276,-2041.2293672561646,0.025636492290262936,-0.12053277343511581,0.6635453402996063,1.4947595596313477,1.6061831712722778
2024-10-19 17:30:00,6509.09326171875,79.06721496582031,139.42137145996094,50.47340393066406,61.05085372924805,49.24576187133789,40.71073532104492,41.0444221496582,139.2721405029297,138.7686004638672,138.40548706054688,139.44757080078125,1052.38818359375,496.6229553222656,373.5007019042969,347.85992431640625,370.4829406738281,348.99517822265625,422.0491027832031,403.45556640625,415.689453125,395.64202880859375,481.0122375488281,465.5538024902344,476.11297607421875,458.356689453125,2.8299999237060547,1.4600000381469727,1006.3760986328125,-0.008909398689866066,-2.095365285873413,-2.047607898712158,-2.055267333984375,-2.0769646167755127,-0.11977151781320572,-0.06531564891338348,0.32912829518318176,0.3519764840602875,0.8618554472923279,0.7775323390960693,0.8543132543563843,0.7028029561042786,0.9241389036178589,1.0640971660614014,0.4557971656322479,29.33963394165039,85.65127563476562,161.286376953125,26.760787963867188,90.16999816894531,161.6870574951172,27.191991806030273,225.6527099609375,3.8555378913879395,0.0,0.612693190574646,13.641037940979004,2.850508689880371,4.356141567230225,3.835989236831665,4.211490154266357,3.2959487438201904,3.079916477203369,0.20811614099041595,0.25172996257108754,0.20305422505038023,0.16786189303849913,0.16923777834961712,0.03725944110038968,138.97344970703125,0.16167969043907401,118.98422241210938,684.909589220141,279.5489162868924,-8.909398689866066,-2068.8012838363647,0.026358992148722553,-0.0925435833632946,0.6811047792434692,1.5571162104606628,1.6393877863883972
2024-10-19 17:35:00,6512.26708984375,79.05472564697266,139.48983764648438,50.569236755371094,61.2310676574707,50.316593170166016,40.902130126953125,41.53835678100586,139.2721405029297,138.7686004638672,138.4053497314453,139.42320251464844,1071.365234375,497.7209777832031,372.3904724121094,346.0235290527344,369.2497253417969,348.9461975097656,419.9999084472656,403.8851013183594,415.1615905761719,395.85260009765625,478.3324279785156,464.3233947753906,473.738525390625,457.9367370605469,2.8299999237060547,1.4600000381469727,1011.885009765625,-0.07641695439815521,-2.090782642364502,-2.042877674102783,-2.0458602905273438,-2.08119797706604,-0.16873513162136078,-0.1195022463798523,0.34951961040496826,0.3693126440048218,0.810211718082428,0.7776888012886047,0.8616970181465149,0.6705214381217957,0.9245471358299255,1.0479942560195923,0.4447571337223053,29.180452346801758,86.44780731201172,163.0991668701172,27.841144561767578,90.16999816894531,161.6870574951172,27.191991806030273,224.79086303710938,3.810197353363037,0.0,0.6434354782104492,11.264578819274902,2.822634220123291,4.369564533233643,3.8308393955230713,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2067786129649214,0.25037505117631154,0.20574554832967867,0.16724962205532554,0.16985116547376292,0.03755334065956353,138.96732330322266,0.1645149407409679,111.90509033203125,684.909589220141,281.07916937934027,-76.41695439815521,-2065.1796460151672,0.02517245894571668,-0.14411868900060654,0.71883225440979,1.5322184562683105,1.5879005193710327
