datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-19 17:40:00,6523.8564453125,79.04188537597656,139.49021911621094,50.3491325378418,61.020790100097656,49.54668045043945,41.34891891479492,41.716400146484375,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1007.7101440429688,494.9945983886719,371.0458679199219,345.98992919921875,366.880126953125,347.91217041015625,420.7060241699219,406.03961181640625,414.90087890625,395.95361328125,476.9925537109375,464.6268310546875,470.0521240234375,458.9870910644531,2.8299999237060547,1.4600000381469727,1011.5543212890625,0.022139333188533783,-2.054063320159912,-1.9948577880859375,-2.001924753189087,-2.0184261798858643,-0.1550469994544983,-0.09552175551652908,0.3727084994316101,0.35578861832618713,0.811225950717926,0.7766690850257874,0.8601952195167542,0.6760730743408203,0.9076654314994812,1.0246996879577637,0.4422825276851654,26.993358612060547,86.44780731201172,163.0991668701172,27.841144561767578,90.16999816894531,161.6870574951172,27.191991806030273,228.0185089111328,4.013573169708252,0.0,0.616128146648407,10.473386764526367,2.753669023513794,4.392884731292725,4.173001766204834,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20636419327394961,0.2501037354016237,0.20307521153164612,0.1694753387893696,0.17098152100341102,0.037398419814243966,138.94712448120117,0.15446540746110765,101.06832885742188,684.909589220141,280.987311469184,22.139333188533783,-2017.3180103302002,0.025830999341906562,-0.1252843774855137,0.7284971177577972,1.5362682938575745,1.5878950357437134
2024-10-19 17:45:00,6498.32470703125,79.05268096923828,139.50863647460938,50.888938903808594,61.33918762207031,49.98112106323242,41.30392074584961,41.808631896972656,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1074.8154296875,491.914794921875,368.6793212890625,346.3747253417969,369.92095947265625,348.78460693359375,420.8180236816406,408.3127746582031,412.6816101074219,397.1452941894531,472.03900146484375,464.78369140625,466.4608459472656,458.0453186035156,2.8299999237060547,1.4600000381469727,1020.8450317382812,-0.09672532975673676,-2.0995001792907715,-2.0606608390808105,-2.057870388031006,-2.07078218460083,-0.17802272737026215,-0.11680585891008377,0.3651208281517029,0.36555203795433044,0.8192101120948792,0.7470414638519287,0.8161343336105347,0.6473649740219116,0.8863575458526611,1.0251269340515137,0.46362975239753723,24.91057014465332,86.44780731201172,163.0991668701172,27.841144561767578,90.16999816894531,161.6870574951172,27.191991806030273,228.71978759765625,3.5315053462982178,0.0,0.6363441348075867,7.764810562133789,2.766435146331787,4.422731876373291,4.151231288909912,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2074374917178044,0.25003561674534697,0.2037369732978438,0.16836628749177535,0.17042363074722952,0.037751545404693776,138.94712448120117,0.1653988494179953,87.15335083007812,684.909589220141,283.5680643717448,-96.72532975673676,-2072.2033977508545,0.02456730824838324,-0.14741429314017296,0.7306728661060333,1.4634993076324463,1.5662515759468079
2024-10-19 17:50:00,6529.07373046875,79.05744934082031,139.5240478515625,50.40447235107422,61.10214614868164,49.725341796875,41.3282356262207,41.96410369873047,139.2721405029297,138.7686004638672,138.32455444335938,139.3935089111328,1041.4796142578125,490.8654479980469,370.8122863769531,346.9718322753906,371.1574401855469,348.53741455078125,420.20599365234375,408.4046630859375,413.62939453125,401.4793701171875,465.88055419921875,463.3664245605469,470.69195556640625,462.6321716308594,2.8299999237060547,1.4600000381469727,1009.4545288085938,-0.031592957675457,-2.0058019161224365,-1.9733136892318726,-1.9708552360534668,-1.9875223636627197,-0.1399168074131012,-0.06801943480968475,0.35091906785964966,0.3090870976448059,0.8159134984016418,0.7767642736434937,0.8030606508255005,0.6369940042495728,0.8640226125717163,1.0365550518035889,0.42311903834342957,25.39328956604004,89.71023559570312,163.2578582763672,30.441320419311523,90.16999816894531,161.6870574951172,27.191991806030273,231.32859802246094,4.755677700042725,0.0,0.6305392384529114,6.2626729011535645,2.852360248565674,4.399323463439941,4.0596771240234375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20613277465298363,0.24988169373449332,0.20335542060166759,0.1690148410206223,0.17161526999023316,0.03745160641707543,138.93970108032227,0.15951414507660036,80.98574829101562,684.909589220141,280.4040357801649,-31.592957675457,-1984.373301267624,0.024836184352342097,-0.10396812111139297,0.6600061655044556,1.4400546550750732,1.5926777720451355
2024-10-19 17:55:00,6512.07421875,79.07267761230469,139.45477294921875,50.7559814453125,61.24658203125,50.35316467285156,41.4782600402832,41.85115051269531,139.2721405029297,138.73895263671875,138.32455444335938,139.29502868652344,1034.782470703125,491.97412109375,371.0389099121094,346.9718322753906,368.77191162109375,348.53741455078125,420.2737731933594,408.4046630859375,413.7268981933594,401.4792175292969,470.8903503417969,467.82623291015625,473.5860900878906,463.9384765625,2.8299999237060547,1.4600000381469727,1010.1141967773438,-0.021809875965118408,-2.123677968978882,-2.07494854927063,-2.073336124420166,-2.089318037033081,-0.1604427546262741,-0.0896768644452095,0.37705564498901367,0.3484058976173401,0.8628991842269897,0.8148430585861206,0.829773485660553,0.6589440703392029,0.8791270852088928,1.0679649114608765,0.4335939586162567,25.722219467163086,89.71023559570312,163.2578582763672,30.441320419311523,90.16999816894531,161.6870574951172,27.191991806030273,234.97793579101562,4.116313934326172,0.0,0.63801509141922,8.229235649108887,2.7839040756225586,4.360319137573242,3.94468355178833,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20658954674012694,0.24928891651619284,0.20494998166676331,0.16882689876707332,0.17034465630984358,0.03772763184961859,138.9076690673828,0.15890213101744297,81.13009643554688,684.909589220141,280.5872768825955,-21.809875965118408,-2090.3201699256897,0.026273730329305307,-0.1250598095357418,0.7254615426063538,1.4887175559997559,1.6777422428131104
2024-10-19 18:00:00,6520.64892578125,79.06721496582031,139.47145080566406,50.488548278808594,61.455108642578125,49.63963317871094,41.64198303222656,42.16934585571289,139.2721405029297,138.6404266357422,138.32455444335938,139.42320251464844,1068.00244140625,494.09405517578125,369.18585205078125,347.1773986816406,367.3449401855469,348.4886779785156,421.6011047363281,408.99322509765625,412.6820068359375,399.30419921875,475.8622741699219,470.3094177246094,471.7919921875,460.890869140625,2.8299999237060547,1.4600000381469727,1011.4822387695312,-0.09325090050697327,-2.098966598510742,-2.0530903339385986,-2.0471062660217285,-2.0563058853149414,-0.14382529258728027,-0.08929567784070969,0.3131103813648224,0.3688413202762604,0.8512440323829651,0.7541874051094055,0.8049423098564148,0.6369498372077942,0.8659037947654724,1.0516377687454224,0.4566095471382141,25.27572250366211,89.36499786376953,164.47186279296875,28.427099227905273,90.16999816894531,161.6870574951172,27.191991806030273,227.01226806640625,4.598926067352295,0.0,0.6164132952690125,10.103961944580078,2.8706421852111816,4.379570007324219,3.9043402671813965,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20574431699853163,0.2504338069677642,0.20228492940642212,0.16969395337171836,0.17184299325556374,0.03763346589904562,138.91508102416992,0.16378775388191763,83.30438232421875,684.909589220141,280.96728854709204,-93.25090050697327,-2063.8672709465027,0.024962642986748596,-0.11656048521399498,0.6819517016410828,1.441892147064209,1.6054314374923706
2024-10-19 18:05:00,6506.71826171875,79.06721496582031,139.51438903808594,50.102134704589844,60.86957550048828,49.315452575683594,40.52326202392578,41.028560638427734,139.2721405029297,138.6404266357422,138.20095825195312,139.29502868652344,1064.2745361328125,494.8282470703125,369.4557800292969,346.8587646484375,368.1394958496094,348.2781066894531,421.2824401855469,406.76287841796875,414.2757263183594,399.3113098144531,476.8307189941406,466.74822998046875,477.4639587402344,462.07989501953125,2.8299999237060547,1.4600000381469727,1017.5701293945312,0.009272362105548382,-2.0831618309020996,-2.051654100418091,-2.048506259918213,-2.052874803543091,-0.12547370791435242,-0.057924263179302216,0.35975950956344604,0.3602082133293152,0.8669176697731018,0.8169240951538086,0.8301175236701965,0.6689026355743408,0.8861602544784546,1.0903573036193848,0.4336838126182556,36.540748596191406,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,161.6870574951172,27.191991806030273,225.45318603515625,3.9727566242218018,0.0,0.6386857032775879,12.180281639099121,2.9408531188964844,4.382737636566162,3.828819990158081,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20717145588743277,0.25169463636707934,0.2039185389622942,0.1675629838988783,0.1696523848843154,0.03716758213828571,138.8521385192871,0.16356548621358077,97.408935546875,684.909589220141,282.65836927625867,9.272362105548382,-2059.0492486953735,0.025887753909925537,-0.09169898554682732,0.7199677228927612,1.4990201592445374,1.6838417649269104
2024-10-19 18:10:00,6509.66064453125,79.06995391845703,139.45602416992188,50.710670471191406,61.2724609375,49.976539611816406,40.873958587646484,41.42879104614258,139.16685485839844,138.53514099121094,138.20095825195312,139.29502868652344,1054.987060546875,495.4141540527344,369.9274597167969,346.4234313964844,367.3450927734375,348.59478759765625,421.0284729003906,406.5729675292969,413.95654296875,395.43145751953125,481.7868347167969,466.2210998535156,475.1339416503906,459.60174560546875,2.8299999237060547,1.4600000381469727,1018.1185913085938,-0.0771981030702591,-2.1003737449645996,-2.0731515884399414,-2.0593576431274414,-2.0947623252868652,-0.16770592331886292,-0.10847143083810806,0.32263636589050293,0.320169061422348,0.8465852737426758,0.8121983408927917,0.8216714262962341,0.6561648845672607,0.891024112701416,1.0760072469711304,0.436209112405777,27.640153884887695,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,161.6870574951172,27.191991806030273,228.51834106445312,4.07965612411499,0.0,0.6231240630149841,13.486563682556152,2.9165875911712646,4.389230728149414,3.720249891281128,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20760733614018306,0.25084685877332946,0.2046018355093103,0.16733625450103579,0.1696077150761414,0.037523065178443844,138.79949569702148,0.16206483227864835,106.33285522460938,684.909589220141,282.81071980794275,-77.1981030702591,-2081.911325454712,0.025064585127611873,-0.1380886770784855,0.642805427312851,1.4778363108634949,1.6587836146354675
2024-10-19 18:15:00,6519.359375,79.07150268554688,139.5186004638672,50.62943649291992,61.15381622314453,50.18354797363281,40.52043533325195,40.977169036865234,139.0615692138672,138.53514099121094,138.17652893066406,139.1897430419922,1073.457763671875,493.8881530761719,370.60186767578125,347.7576599121094,368.8691711425781,347.85992431640625,421.6342468261719,406.69873046875,411.86541748046875,395.0447082519531,478.58245849609375,464.8919982910156,473.3806457519531,459.1766662597656,2.8299999237060547,1.4600000381469727,1025.82861328125,0.002136984607204795,-2.0522031784057617,-2.023646831512451,-2.019554615020752,-2.0260047912597656,-0.09981680661439896,-0.04795081168413162,0.35153573751449585,0.32848986983299255,0.7989159822463989,0.7632004022598267,0.8190827369689941,0.6742315292358398,0.8810182809829712,1.0283734798431396,0.4327015280723572,36.12209701538086,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,161.6870574951172,27.191991806030273,225.90304565429688,3.544556140899658,0.0,0.5938612818717957,12.960747718811035,2.9248604774475098,4.380067348480225,3.7307605743408203,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20795416266489247,0.25118175368641765,0.2061227305950687,0.16643268786374285,0.16830866518987836,0.0373448357508002,138.7407455444336,0.16465693972759018,103.50411987304688,684.909589220141,284.952392578125,2.136984607204795,-2030.3523540496826,0.025031314711593696,-0.07388380914926529,0.6800256073474884,1.493314266204834,1.5621163845062256
2024-10-19 18:20:00,6545.224609375,79.08399200439453,139.5365447998047,50.84848403930664,61.39482116699219,50.300777435302734,40.347599029541016,40.70698165893555,139.0615692138672,138.42984008789062,138.0147705078125,139.1088409423828,1047.509765625,492.8868408203125,372.3902587890625,347.18243408203125,367.1795959472656,347.43878173828125,421.6342468261719,408.0528869628906,413.5163879394531,395.2063293457031,478.5289611816406,466.3758544921875,471.6302185058594,459.76708984375,2.8299999237060547,1.4600000381469727,1014.3972778320312,-0.01389964111149311,-2.1093106269836426,-2.0743980407714844,-2.069908380508423,-2.0741100311279297,-0.10273921489715576,-0.053621552884578705,0.3244239091873169,0.38755249977111816,0.8148388266563416,0.744390070438385,0.8390597701072693,0.6746417284011841,0.909613847732544,1.0187028646469116,0.4652062654495239,34.16377639770508,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,161.6870574951172,27.191991806030273,230.2085723876953,3.6165153980255127,0.0,0.6506235599517822,14.208346366882324,2.9142651557922363,4.393330097198486,3.774766683578491,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2087387645900443,0.2520326685200309,0.20649036717884112,0.16563144673281602,0.16710675297826763,0.037217769880832134,138.65375518798828,0.16004183632210386,100.85629272460938,684.909589220141,281.77702162000867,-13.89964111149311,-2081.93176984787,0.02604630566982349,-0.07818038389086723,0.7119764089584351,1.5137014985084534,1.5592288970947266
2024-10-19 18:25:00,6502.697265625,79.06721496582031,139.47857666015625,50.68927001953125,61.347782135009766,49.25656509399414,40.45840072631836,41.1135368347168,139.0615692138672,138.40121459960938,137.99038696289062,139.08445739746094,1058.9534912109375,493.6600646972656,370.2151184082031,346.2125244140625,367.534912109375,348.53741455078125,422.001708984375,408.1504211425781,414.54052734375,395.3636169433594,478.33197021484375,467.0950927734375,475.6291198730469,461.4115295410156,2.8299999237060547,1.4600000381469727,1006.2827758789062,-0.04736781120300293,-2.003695249557495,-1.9736554622650146,-1.9680407047271729,-1.9530324935913086,-0.1575639396905899,-0.09224583953619003,0.33570852875709534,0.30492648482322693,0.7814399600028992,0.7580965161323547,0.8031191229820251,0.6644550561904907,0.8891225457191467,1.0043138265609741,0.42243829369544983,36.124542236328125,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,161.6870574951172,27.191991806030273,236.11343383789062,3.7032885551452637,0.0,0.6202495098114014,10.464652061462402,2.8812618255615234,4.308719158172607,3.6638448238372803,4.211490154266357,3.2959487438201904,3.2341315746307373,0.20871329431329386,0.2525997652615343,0.2028141254226684,0.16658764458402342,0.16928517041847996,0.037348433256061714,138.63440704345703,0.16284834553329883,101.48275756835938,684.909589220141,279.52299329969617,-47.36781120300293,-1974.6059775352478,0.024666089954384903,-0.12490488961338997,0.6406350135803223,1.4675741791725159,1.539536476135254
2024-10-19 18:30:00,6514.61376953125,79.0759506225586,139.51861572265625,50.642822265625,61.22545623779297,49.34294128417969,40.41229248046875,40.913665771484375,139.03292846679688,138.30624389648438,137.99038696289062,138.95628356933594,1073.4388427734375,494.22564697265625,369.8634033203125,346.9718322753906,367.7942810058594,348.1650695800781,422.4735107421875,407.8387145996094,413.4676208496094,395.0445861816406,476.9873046875,466.38287353515625,476.2262878417969,460.9445495605469,2.8299999237060547,1.4600000381469727,1016.2561645507812,-0.024936512112617493,-2.0613796710968018,-2.0286684036254883,-2.019392490386963,-2.0349667072296143,-0.12994232773780823,-0.07015832513570786,0.3338416516780853,0.3076190948486328,0.8219225406646729,0.7940613627433777,0.8383916020393372,0.6565507054328918,0.901207685470581,1.0429621934890747,0.4206940829753876,27.148040771484375,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,161.6870574951172,27.191991806030273,238.99520874023438,3.669002056121826,0.0,0.6501771807670593,10.949954986572266,2.863914966583252,4.276142597198486,3.6236627101898193,4.211490154266357,3.2959487438201904,2.1057450771331787,0.208804368365194,0.2524374066387829,0.20344485609597257,0.16662308355001423,0.16869028535003627,0.03722970948391346,138.57146072387695,0.16477398058406698,101.46478271484375,684.909589220141,282.29337904188367,-24.936512112617493,-2036.1018180847168,0.02523750302593494,-0.10005032643675804,0.6414607465267181,1.494942307472229,1.6159839034080505
2024-10-19 18:35:00,6520.4677734375,79.0840072631836,139.4330596923828,50.558746337890625,61.12274169921875,50.05896759033203,41.05451202392578,41.52949142456055,138.93797302246094,138.30624389648438,137.99038696289062,138.95628356933594,1069.93896484375,494.0121765136719,371.1512756347656,346.2577209472656,367.8648681640625,348.3209533691406,421.46795654296875,406.6010437011719,414.7467346191406,395.91229248046875,475.75665283203125,466.74884033203125,476.31475830078125,460.31585693359375,2.8299999237060547,1.4600000381469727,1013.206787109375,-0.11426746100187302,-2.0594050884246826,-2.0102508068084717,-2.0009706020355225,-2.054619550704956,-0.19779793918132782,-0.12688814103603363,0.3262614905834198,0.3463535010814667,0.8260644674301147,0.7416495084762573,0.8307316303253174,0.6543094515800476,0.913841962814331,1.0263718366622925,0.44042328000068665,26.603933334350586,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,161.6870574951172,27.191991806030273,239.764892578125,3.030179500579834,0.0,0.7081724405288696,10.148077964782715,2.7758140563964844,4.268802165985107,3.7151365280151367,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20693280782902987,0.2501703756160732,0.20488725434883867,0.16803275521083805,0.16997680699522022,0.03747038825515478,138.54772186279297,0.1640892957407706,103.14553833007812,684.909589220141,281.4463297526042,-114.26746100187302,-2031.3115119934082,0.02420142360859728,-0.16234304010868073,0.6726149916648865,1.485041081905365,1.567713975906372
2024-10-19 18:40:00,6502.5556640625,79.07850646972656,139.4889678955078,50.30630874633789,61.077430725097656,49.844215393066406,41.064422607421875,41.55439758300781,138.93797302246094,138.28184509277344,137.84390258789062,138.95628356933594,1043.447998046875,493.74639892578125,370.3476257324219,346.5361633300781,371.7127990722656,348.6297607421875,422.7328796386719,407.6643371582031,412.6819152832031,395.64202880859375,473.7293395996094,465.20501708984375,472.89642333984375,459.39117431640625,2.8299999237060547,1.4600000381469727,1018.0989990234375,-0.013266941532492638,-2.1310081481933594,-2.094883680343628,-2.091701030731201,-2.1006150245666504,-0.1357816457748413,-0.08411221206188202,0.3774239718914032,0.41333821415901184,0.8395287394523621,0.783233106136322,0.8436236381530762,0.6594343185424805,0.904681384563446,1.03916597366333,0.48403987288475037,26.08119773864746,89.30535888671875,171.09756469726562,27.963218688964844,90.16999816894531,161.6870574951172,27.191991806030273,238.86203002929688,3.5455214977264404,0.0,0.6277766823768616,7.87369966506958,2.7765684127807617,4.3027262687683105,3.809573173522949,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20630294878825167,0.2504746298627024,0.20440793355515136,0.16840256590709984,0.17041192188679471,0.03750014419754883,138.50500106811523,0.16046736882448712,101.03250122070312,684.909589220141,282.80527750651044,-13.266941532492638,-2104.5519709587097,0.026147983917048843,-0.10994692891836166,0.790762186050415,1.5030579566955566,1.622761845588684
2024-10-19 18:45:00,6520.97900390625,79.07698059082031,139.4630889892578,50.89620590209961,61.2946662902832,50.16096496582031,41.558719635009766,42.09037399291992,138.93797302246094,138.22537231445312,137.84390258789062,138.95628356933594,1052.7142333984375,493.4076232910156,373.1807556152344,346.205078125,371.66400146484375,348.99517822265625,420.0489196777344,406.09515380859375,414.1817321777344,395.9518737792969,468.36346435546875,462.9466247558594,475.5207824707031,455.96856689453125,2.8299999237060547,1.4600000381469727,1023.9758911132812,-0.08257955312728882,-2.1560308933258057,-2.1164002418518066,-2.1040470600128174,-2.1064672470092773,-0.11598493903875351,-0.056818652898073196,0.3328523337841034,0.3606109619140625,0.8481172919273376,0.7880100607872009,0.8225197792053223,0.6453624963760376,0.904222309589386,1.0578116178512573,0.45349258184432983,26.254249572753906,89.69802856445312,177.13157653808594,27.963218688964844,90.16999816894531,161.6870574951172,27.191991806030273,242.40586853027344,4.248414993286133,0.0,0.6662582159042358,8.108757019042969,2.7892556190490723,4.322474002838135,3.7147505283355713,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20689436312071324,0.24916436736400516,0.20390559013546591,0.16893724549009898,0.1710984338897167,0.037724539618785975,138.49088287353516,0.16143499814488468,106.79718017578125,684.909589220141,284.43774753146704,-82.57955312728882,-2120.7363605499268,0.025192028108542125,-0.08640179596841335,0.6934632956981659,1.4678822755813599,1.6361273527145386
2024-10-19 18:50:00,6532.40625,79.06613159179688,139.46734619140625,50.423194885253906,61.049007415771484,50.01499557495117,40.777992248535156,41.19540786743164,138.93797302246094,138.30624389648438,137.9564208984375,138.95628356933594,1050.6624755859375,493.0924987792969,373.7819519042969,348.11627197265625,372.22857666015625,348.21856689453125,422.3605651855469,403.47900390625,409.5857238769531,396.622314453125,472.52386474609375,455.2887878417969,471.4846496582031,457.85638427734375,2.8299999237060547,1.4600000381469727,1022.3186645507812,-0.035415567457675934,-2.0024123191833496,-1.963114619255066,-1.9594355821609497,-1.9936457872390747,-0.21977536380290985,-0.15772101283073425,0.36279821395874023,0.3552608788013458,0.8506942987442017,0.7611581087112427,0.7823216319084167,0.6547741889953613,0.8422954678535461,1.0686557292938232,0.43800607323646545,27.026775360107422,89.69802856445312,177.13157653808594,27.963218688964844,90.16999816894531,161.6870574951172,27.191991806030273,229.9749755859375,3.8378381729125977,0.0,0.6502007246017456,10.140703201293945,2.852351188659668,4.292716979980469,3.7687489986419678,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20711028930818004,0.2507551855179117,0.20543363479541885,0.1674931902117672,0.1692077001667222,0.03726966582826097,138.5392303466797,0.16083850810502448,112.38400268554688,684.909589220141,283.9774068196615,-35.415567457675934,-1979.65207695961,0.02410912874269598,-0.18874818831682205,0.7180590927600861,1.437095820903778,1.6118524074554443
2024-10-19 18:55:00,6520.1748046875,79.07850646972656,139.48226928710938,50.71079635620117,61.28390121459961,49.93346405029297,41.07518768310547,41.53433609008789,138.93797302246094,138.30624389648438,137.99038696289062,139.05471801757812,1034.9122314453125,492.79962158203125,376.36834716796875,348.218505859375,372.4940185546875,349.2973327636719,418.892822265625,403.0059814453125,410.74383544921875,396.42572021484375,471.818115234375,463.7339172363281,471.314208984375,446.8226623535156,2.8299999237060547,1.4600000381469727,1024.9329833984375,-0.02673507109284401,-2.099543333053589,-2.0591232776641846,-2.057197332382202,-2.0735208988189697,-0.13251909613609314,-0.06451935321092606,0.3253147006034851,0.38428065180778503,1.0445973873138428,0.78702712059021,0.6323544979095459,0.6536728739738464,0.8137861490249634,1.1306840181350708,0.4443192481994629,30.590335845947266,89.69802856445312,177.13157653808594,27.963218688964844,90.16999816894531,161.6870574951172,27.191991806030273,230.8086395263672,3.561736822128296,0.0,0.6315357685089111,13.776432037353516,2.8349878787994385,4.336145401000977,3.860328197479248,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20737415697067801,0.2506112753778086,0.20419537368966817,0.16797078788439807,0.16984840607744714,0.03750477444538503,138.57233047485352,0.15872461436176388,114.12722778320312,684.909589220141,284.703606499566,-26.73507109284401,-2072.3462104797363,0.025236966005268147,-0.0985192246735096,0.7095953524112701,1.2860273718833923,1.8316245079040527
2024-10-19 19:00:00,6512.666015625,79.0784683227539,139.5186004638672,50.176048278808594,61.13978958129883,49.903560638427734,40.760562896728516,41.355987548828125,138.93797302246094,138.30624389648438,137.99038696289062,139.08445739746094,1012.812744140625,490.3852233886719,369.76544189453125,345.4420166015625,369.8146057128906,351.3115234375,417.53363037109375,407.1257629394531,413.0531311035156,402.60687255859375,462.5830078125,461.5793151855469,468.89361572265625,460.1511535644531,2.8299999237060547,1.4600000381469727,1010.0291137695312,-0.0641358271241188,-2.0230202674865723,-1.9972606897354126,-1.9923957586288452,-2.001584529876709,-0.09323131293058395,-0.028352675959467888,0.3628949522972107,0.3463438153266907,0.5655604004859924,0.7435459494590759,0.8807051181793213,0.6345078945159912,1.1433463096618652,0.7212146520614624,0.4526016116142273,39.15717697143555,90.48845672607422,179.0420379638672,29.336551666259766,90.16999816894531,161.6870574951172,27.191991806030273,241.1544647216797,3.7272093296051025,0.0,0.6675518751144409,11.816412925720215,2.8634207248687744,4.311974048614502,3.784330368041992,4.211490154266357,3.2959487438201904,3.0826973915100098,0.20620072166294223,0.25125670845842074,0.20508092147902668,0.16750736203837088,0.16995428636123946,0.037363492671094636,138.57976531982422,0.1555143073068255,73.42678833007812,684.909589220141,280.56364271375867,-64.1358271241188,-2003.5653114318848,0.024638326752593042,-0.06079199444502592,0.7092387676239014,1.5152130126953125,1.3091063499450684
2024-10-19 19:05:00,6531.59130859375,79.09326934814453,139.4735565185547,50.66652297973633,61.18986129760742,49.88875961303711,41.60929489135742,41.89822769165039,138.8571319580078,138.30624389648438,137.99038696289062,138.95628356933594,1024.177734375,489.73590087890625,366.3401184082031,346.15142822265625,366.2912292480469,349.6695861816406,420.92010498046875,407.844970703125,413.79510498046875,403.79180908203125,469.1118469238281,468.2069396972656,477.79119873046875,466.7735290527344,2.8299999237060547,1.4600000381469727,1008.0906982421875,-0.02372521162033081,-2.066889524459839,-2.021167039871216,-2.0166242122650146,-2.015517234802246,-0.15348698198795319,-0.09440698474645615,0.3490390479564667,0.37748193740844727,0.8145254254341125,0.7323445081710815,0.8445993065834045,0.6795210838317871,0.8941768407821655,1.0006624460220337,0.44231319427490234,26.202037811279297,90.48845672607422,179.0420379638672,29.336551666259766,90.16999816894531,161.6870574951172,27.191991806030273,239.03216552734375,3.796204090118408,0.0,0.6784114241600037,8.043784141540527,2.8239941596984863,4.316044330596924,3.840242624282837,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20658908100081325,0.2494972314775908,0.20341780715542324,0.16965888889070355,0.17083699147546919,0.03754868528756609,138.5275115966797,0.15680370770098065,71.81134033203125,684.909589220141,280.0251939561632,-23.72521162033081,-2030.0495028495789,0.025586266431056447,-0.12394698336720467,0.7265209853649139,1.5241203904151917,1.546869933605194
2024-10-19 19:10:00,6508.09814453125,79.09784698486328,139.47813415527344,50.51144790649414,61.1593132019043,50.01022720336914,41.052345275878906,41.66218185424805,138.93797302246094,138.30624389648438,137.99038696289062,138.95628356933594,1070.0286865234375,495.1871643066406,365.59393310546875,346.260498046875,365.3320007324219,349.06488037109375,421.6828308105469,403.5156555175781,413.6296081542969,399.628173828125,477.67449951171875,470.8798828125,480.8100280761719,462.08782958984375,2.8299999237060547,1.4600000381469727,1024.459228515625,-0.06457726657390594,-2.1207802295684814,-2.0818116664886475,-2.066261053085327,-2.082298755645752,-0.05483175441622734,-0.00037455782876349986,0.32857996225357056,0.3478873074054718,0.82258141040802,0.7726394534111023,0.8355180025100708,0.6386039853096008,0.9070237874984741,1.0397101640701294,0.4530114531517029,23.750625610351562,90.48845672607422,179.0420379638672,29.336551666259766,90.16999816894531,161.6870574951172,27.191991806030273,250.75177001953125,4.020325660705566,0.0,0.7148298621177673,8.76071548461914,2.8762261867523193,4.349302291870117,3.875429391860962,4.211490154266357,3.2959487438201904,3.079312324523926,0.2066791111742119,0.25024728089351966,0.20462825233492946,0.16797503506417316,0.17047032053316585,0.0375525245646856,138.54772186279297,0.16441495852710547,93.28598022460938,684.909589220141,284.57200792100696,-64.57726657390594,-2087.787926197052,0.02498369952247807,-0.02760315612249542,0.6764672696590424,1.4741219878196716,1.5952208638191223
2024-10-19 19:15:00,6516.47021484375,79.09416961669922,139.51654052734375,50.50166320800781,60.99270248413086,49.9650993347168,40.442256927490234,40.80276107788086,138.93797302246094,138.30624389648438,137.99038696289062,139.0548858642578,1040.906005859375,495.6446533203125,366.2024230957031,346.6451110839844,367.2313232421875,349.90863037109375,421.7335205078125,406.3686218261719,413.5162048339844,398.6844177246094,475.9590148925781,465.4407958984375,472.66650390625,460.15386962890625,2.8299999237060547,1.4600000381469727,1016.3370361328125,-0.01706904172897339,-2.096871852874756,-2.0494699478149414,-2.0313527584075928,-2.033522367477417,-0.15009711682796478,-0.07822477072477341,0.3580935001373291,0.35669979453086853,0.8322934508323669,0.7537900805473328,0.8512706756591797,0.6887035369873047,0.9072843194007874,1.035444974899292,0.4562845826148987,24.340539932250977,89.16090393066406,165.5894775390625,28.860462188720703,90.16999816894531,161.6870574951172,27.191991806030273,245.89126586914062,4.214390754699707,0.0,0.6784433722496033,12.343217849731445,2.9440414905548096,4.390071868896484,3.8759913444519043,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2080788231723851,0.2513043917529623,0.20586805282901338,0.16663168484663,0.1681170473990092,0.03724477746854032,138.57237243652344,0.15973463724092746,90.1075439453125,684.909589220141,282.3158433702257,-17.06904172897339,-2052.8042316436768,0.02554175775926847,-0.1141609437763691,0.7147932946681976,1.5399742126464844,1.5860835313796997
2024-10-19 19:20:00,6521.90478515625,79.10784912109375,139.4522705078125,50.51755142211914,61.15521240234375,50.0431022644043,40.9838981628418,41.225738525390625,138.93797302246094,138.33477783203125,137.99038696289062,138.98587036132812,1026.9608154296875,493.4711608886719,368.2850036621094,345.3922119140625,368.5173645019531,349.1135559082031,422.4089660644531,406.136962890625,416.4833068847656,400.9063720703125,474.0406188964844,466.79656982421875,476.6644287109375,463.15325927734375,2.8299999237060547,1.4600000381469727,1000.2130737304688,-0.043413687497377396,-2.1136369705200195,-2.075741767883301,-2.0810155868530273,-2.1176464557647705,-0.11844494193792343,-0.045990630984306335,0.37423041462898254,0.39719703793525696,0.8368501663208008,0.7462999224662781,0.8473097085952759,0.7088037729263306,0.9233723878860474,1.0546095371246338,0.45410946011543274,24.585472106933594,89.16090393066406,165.5894775390625,28.860462188720703,90.16999816894531,161.6870574951172,27.191991806030273,237.05068969726562,4.7699294090271,0.0,0.6545987725257874,11.349827766418457,2.840510129928589,4.413492679595947,3.9804370403289795,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2071023769428584,0.2507126631126705,0.2051573193235721,0.16801809444374946,0.1690095461771495,0.03740096042681735,138.56225204467773,0.15746332540257774,94.9007568359375,684.909589220141,277.83696492513025,-43.413687497377396,-2097.0101952552795,0.026603272615665006,-0.08221778646111488,0.7714274525642395,1.5561134815216064,1.5831500887870789
2024-10-19 19:25:00,6517.08935546875,79.12611389160156,139.45852661132812,50.85554885864258,61.39976501464844,50.179359436035156,41.377750396728516,41.931522369384766,138.93797302246094,138.42984008789062,137.99038696289062,139.08445739746094,1011.2665405273438,492.5396423339844,368.2363586425781,345.94146728515625,370.56103515625,349.8114013671875,421.9652099609375,410.2632141113281,415.0212097167969,401.5762023925781,469.25140380859375,464.9864501953125,466.0057373046875,458.89337158203125,2.8299999237060547,1.4600000381469727,1013.2826538085938,-0.04217035323381424,-2.101700782775879,-2.053830862045288,-2.047177791595459,-2.063645839691162,-0.17000941932201385,-0.10337008535861969,0.32223793864250183,0.38604307174682617,0.8413509726524353,0.7187367081642151,0.8478343486785889,0.6997395157814026,0.9109975695610046,1.0203814506530762,0.46324583888053894,23.724159240722656,89.16090393066406,165.5894775390625,28.860462188720703,90.16999816894531,161.6870574951172,27.191991806030273,241.2548370361328,3.947373151779175,0.0,0.6577478051185608,10.966395378112793,2.80519700050354,4.4226250648498535,4.111192226409912,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2069452764587362,0.24985260469366635,0.20419367491002566,0.16837749640443314,0.17063094753313865,0.03770762263206134,138.61066436767578,0.15517150147385192,79.56884765625,684.909589220141,281.4674038357205,-42.17035323381424,-2066.588819026947,0.025553128292880242,-0.13668975234031677,0.708281010389328,1.5475738644599915,1.5600876808166504
2024-10-19 19:30:00,6521.98046875,79.11909484863281,139.46560668945312,50.40239334106445,61.020774841308594,49.98025894165039,41.71759796142578,41.84918212890625,139.03282165527344,138.42984008789062,137.99038696289062,139.08445739746094,1064.3394775390625,490.20440673828125,365.8155822753906,344.85223388671875,368.4197692871094,351.0153503417969,418.69854736328125,406.4817810058594,415.0208435058594,405.7940673828125,465.5454406738281,464.5981750488281,477.3084716796875,467.79254150390625,2.8299999237060547,1.4600000381469727,1015.0250854492188,-0.0157228484749794,-2.1008219718933105,-2.0586564540863037,-2.060729503631592,-2.0623464584350586,-0.13850371539592743,-0.0863308310508728,0.30660706758499146,0.3556677997112274,0.8503648638725281,0.7777940630912781,0.873079240322113,0.6980953812599182,0.9272001385688782,1.0355019569396973,0.4523685872554779,25.752288818359375,89.16090393066406,165.5894775390625,28.860462188720703,90.16999816894531,161.6870574951172,27.191991806030273,254.37158203125,5.166175365447998,0.0,0.7156345248222351,5.6295671463012695,2.727205514907837,4.436403274536133,4.280348777770996,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20574907420052518,0.2490946778189798,0.20402586710438764,0.17029661866155735,0.17083376221455002,0.0375607084976914,138.6343765258789,0.16319268091016736,70.27450561523438,684.909589220141,281.951412624783,-15.7228484749794,-2070.638597011566,0.025849102631924536,-0.11241727322340012,0.6622748672962189,1.5711746215820312,1.6281589269638062
2024-10-19 19:35:00,6521.9072265625,79.121826171875,139.46102905273438,50.58357620239258,61.246646881103516,49.3376350402832,42.15517044067383,42.51300048828125,139.0615692138672,138.45416259765625,138.09567260742188,139.10877990722656,1068.0048828125,492.3078308105469,365.0566711425781,345.1711120605469,369.13165283203125,351.908203125,419.52850341796875,405.77203369140625,416.3214111328125,405.1327819824219,470.6226806640625,468.34716796875,479.5391540527344,465.646484375,2.8299999237060547,1.4600000381469727,1010.4749755859375,-0.0771464928984642,-2.0832252502441406,-2.0442886352539062,-2.045245885848999,-2.074190616607666,-0.17023564875125885,-0.10050111263990402,0.3616199195384979,0.3116876780986786,0.7907856702804565,0.7863207459449768,0.8540266752243042,0.681413471698761,0.9153124094009399,1.018929123878479,0.44192376732826233,23.149585723876953,88.56578826904297,161.65869140625,28.56748390197754,90.16999816894531,161.6870574951172,27.191991806030273,263.1988830566406,4.397575855255127,0.0,0.7278231978416443,8.910442352294922,2.7398414611816406,4.527418613433838,4.487795352935791,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2057614435007892,0.24913617063008073,0.20069326384091474,0.17147677906736408,0.17293234296085125,0.03769388623798427,138.68004608154297,0.16375652791605455,78.2222900390625,684.909589220141,280.687493218316,-77.1464928984642,-2061.737596988678,0.025189811434508137,-0.13536838069558144,0.6733075976371765,1.5354401469230652,1.5771064162254333
2024-10-19 19:40:00,6527.96142578125,79.09417724609375,139.4589385986328,49.93807601928711,60.99150085449219,50.06990051269531,41.82078170776367,41.997802734375,139.0615692138672,138.5107879638672,138.09567260742188,139.1088104248047,1076.5535888671875,494.52801513671875,366.3000183105469,345.4410705566406,371.1502685546875,351.57080078125,421.6342468261719,403.8398132324219,416.1563720703125,403.0574951171875,476.3184814453125,470.9383239746094,480.7961120605469,463.5572204589844,2.8299999237060547,1.4600000381469727,1011.3479614257812,0.0008713744464330375,-2.0568177700042725,-2.0214009284973145,-2.022968292236328,-2.036482810974121,-0.12127287685871124,-0.04767342656850815,0.3459290564060211,0.3277049660682678,0.8191168904304504,0.7704952359199524,0.853567898273468,0.6876917481422424,0.8998192548751831,1.0185902118682861,0.430420458316803,24.009132385253906,88.56578826904297,161.65869140625,28.56748390197754,90.16999816894531,161.6870574951172,27.191991806030273,253.4571990966797,4.322826385498047,0.0,0.6936365365982056,8.73354721069336,2.8007619380950928,4.425895690917969,4.382754325866699,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20398035850086352,0.2491299065066112,0.2045188175198737,0.17082392285680548,0.1715469946158461,0.037502988430927205,138.69421005249023,0.16491420807351787,93.95077514648438,684.909589220141,280.92998928493927,0.8713744464330375,-2034.417450428009,0.025788723320913386,-0.0844731517136097,0.6736340224742889,1.5412596464157104,1.5896121263504028
2024-10-19 19:45:00,6525.736328125,79.09257507324219,139.42764282226562,51.09721755981445,61.68375778198242,50.60676956176758,41.918235778808594,42.52867889404297,139.16685485839844,138.53514099121094,138.17662048339844,139.1897430419922,1083.5003662109375,495.0535583496094,370.1310119628906,344.8121337890625,371.41998291015625,350.1222839355469,421.796142578125,405.0123291015625,416.9646911621094,401.5838928222656,476.16387939453125,465.8756103515625,474.6475524902344,462.2884521484375,2.8299999237060547,1.4600000381469727,1018.5682373046875,-0.09382452815771103,-2.1437909603118896,-2.1087160110473633,-2.1054604053497314,-2.1065096855163574,-0.17456947267055511,-0.10137911140918732,0.3189341723918915,0.38681498169898987,0.8611923456192017,0.7512526512145996,0.8411080241203308,0.7056145668029785,0.9197818636894226,1.0568671226501465,0.445010244846344,27.743059158325195,88.56578826904297,161.65869140625,28.56748390197754,90.16999816894531,161.6870574951172,27.191991806030273,253.4825897216797,3.6852223873138428,0.0,0.7007150053977966,8.72460651397705,2.8292417526245117,4.469724178314209,4.244115829467773,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20617462322318728,0.24889076405781405,0.20419569098309978,0.16913790771013507,0.17160101402576383,0.03797803759068286,138.76708984375,0.1660349593870663,101.42855834960938,684.909589220141,282.9356214735243,-93.82452815771103,-2116.1192655563354,0.025262085164889803,-0.13797429203987122,0.7057491540908813,1.5467225909233093,1.6124449968338013
2024-10-19 19:50:00,6528.81298828125,79.12611389160156,139.43597412109375,50.435237884521484,61.340484619140625,49.405757904052734,41.97087478637695,42.53547286987305,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1047.873291015625,495.830078125,370.4342041015625,345.17626953125,373.13214111328125,351.210693359375,421.0853576660156,403.3996276855469,416.1563415527344,402.0488586425781,476.0592346191406,466.5447998046875,478.7378234863281,463.4440002441406,2.8299999237060547,1.4600000381469727,1015.2180786132812,-0.06755249202251434,-2.094557523727417,-2.0557210445404053,-2.0458309650421143,-2.084939956665039,-0.21066157519817352,-0.1324719935655594,0.3369077742099762,0.35059136152267456,0.8170269727706909,0.7664784789085388,0.8591674566268921,0.691785454750061,0.9016106128692627,1.0360945463180542,0.43246158957481384,27.026836395263672,88.0439224243164,161.84791564941406,27.389469146728516,90.16999816894531,161.6870574951172,27.191991806030273,241.3424835205078,3.836564302444458,0.0,0.6946729421615601,16.477216720581055,2.8121016025543213,4.462986469268799,4.272050857543945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2052817930865939,0.24966839058535137,0.20109159779453925,0.17083009409586963,0.17312812443764586,0.037631316520316455,138.77317428588867,0.16049981717909248,103.78085327148438,684.909589220141,282.0050218370226,-67.55249202251434,-2070.262372493744,0.025182819703874836,-0.17156678438186646,0.6874991357326508,1.5509529113769531,1.5835054516792297
2024-10-19 19:55:00,6505.15185546875,79.10371398925781,139.4856719970703,50.59360885620117,61.119781494140625,49.829586029052734,41.67836380004883,42.17576217651367,139.16685485839844,138.53514099121094,138.09567260742188,139.1897430419922,1007.4944458007812,496.3386535644531,369.3889465332031,344.0095520019531,371.8255920410156,350.7986145019531,420.1570129394531,404.27557373046875,417.49261474609375,403.5378723144531,471.3482666015625,463.68505859375,476.43115234375,463.6288757324219,2.8299999237060547,1.4600000381469727,1008.8974609375,-0.043367985635995865,-2.1499154567718506,-2.1026461124420166,-2.0987539291381836,-2.0885798931121826,-0.10910847038030624,-0.031004920601844788,0.33294928073883057,0.34213852882385254,0.8074241876602173,0.7979678511619568,0.8661549091339111,0.6713418364524841,0.9140254259109497,1.0435826778411865,0.4394669830799103,26.69961929321289,88.0439224243164,161.84791564941406,27.389469146728516,90.16999816894531,161.6870574951172,27.191991806030273,246.8907928466797,3.826296091079712,0.0,0.7367284893989563,12.889714241027832,2.8511476516723633,4.504116058349609,4.288174629211426,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2061703596761032,0.24906480519677962,0.2030569454596623,0.16984048874217314,0.17186740092528177,0.03772350097402517,138.74685287475586,0.15487639154092936,96.70803833007812,684.909589220141,280.24929470486114,-43.367985635995865,-2109.9738478660583,0.026312893043282982,-0.07005669549107552,0.6750878095626831,1.5374967455863953,1.605392038822174
2024-10-19 20:00:00,6506.138671875,79.11588287353516,139.4818878173828,50.604888916015625,61.358970642089844,50.287715911865234,41.69301986694336,42.31132125854492,139.16685485839844,138.53514099121094,138.09567260742188,139.1088409423828,1038.4925537109375,494.7464904785156,369.1371154785156,345.39239501953125,370.8825988769531,350.4461669921875,421.3870544433594,405.15008544921875,415.6844787597656,404.2676696777344,471.56787109375,465.9189758300781,474.88690185546875,463.1077575683594,2.8299999237060547,1.4600000381469727,1010.9617919921875,-0.09113479405641556,-2.1056158542633057,-2.0791516304016113,-2.0686652660369873,-2.0876030921936035,-0.18348859250545502,-0.10870494693517685,0.3491595983505249,0.378872275352478,0.8362849354743958,0.7470037937164307,0.8333686590194702,0.6610217690467834,0.9028093814849854,1.0382848978042603,0.4607294797897339,25.076723098754883,88.0439224243164,161.84791564941406,27.389469146728516,90.16999816894531,161.6870574951172,27.191991806030273,243.4658203125,4.183155059814453,0.0,0.7011833786964417,7.7210307121276855,2.882578134536743,4.50998592376709,4.284337043762207,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20549714953305123,0.2491674981474184,0.20420916827950258,0.16930768788566922,0.1718184961543586,0.037849779879421265,138.72662734985352,0.15961734080464274,89.26296997070312,684.909589220141,280.8227199978299,-91.13479405641556,-2085.258960723877,0.02528644133852286,-0.14609676972031593,0.7280318737030029,1.4943904280662537,1.5832887291908264
2024-10-19 20:05:00,6519.38671875,79.10977935791016,139.4652099609375,50.5248908996582,61.21091842651367,49.99549865722656,42.385223388671875,42.52662658691406,139.16685485839844,138.42984008789062,138.07130432128906,139.08445739746094,1041.0576171875,496.3127746582031,368.2853088378906,343.7795715332031,373.79034423828125,352.0347900390625,420.0441589355469,400.20233154296875,418.6238708496094,405.74609375,472.7815856933594,466.9382019042969,485.7920837402344,465.941162109375,2.8299999237060547,1.4600000381469727,1005.8223876953125,-0.014029405079782009,-2.1408941745758057,-2.0993893146514893,-2.097959041595459,-2.1126186847686768,-0.19111785292625427,-0.11945880949497223,0.38845089077949524,0.4041779637336731,0.8525937795639038,0.7825657725334167,0.8610624074935913,0.7120547294616699,0.9086361527442932,1.0617321729660034,0.4606616795063019,25.1383056640625,88.56273651123047,159.63836669921875,28.79332160949707,90.16999816894531,161.6870574951172,27.191991806030273,235.08502197265625,3.949845314025879,0.0,0.6713345050811768,11.449774742126465,2.752169132232666,4.4898362159729,4.445117473602295,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20485016214421103,0.2481760245572787,0.20270377281473417,0.17184836481748397,0.17242167566629213,0.03783226376947841,138.68811416625977,0.15968643403119182,104.67520141601562,684.909589220141,279.3951076931424,-14.02940507978201,-2112.7153038978577,0.026884988193355285,-0.15528833121061325,0.7926288545131683,1.5731171369552612,1.6351595520973206
2024-10-19 20:10:00,6503.79541015625,79.10687255859375,139.51153564453125,50.58299255371094,61.323822021484375,50.00758361816406,42.06024169921875,42.52568817138672,139.08596801757812,138.42984008789062,138.09567260742188,139.08445739746094,1062.947998046875,498.2032470703125,369.08831787109375,343.784423828125,374.9765930175781,351.3672180175781,420.70953369140625,401.1512451171875,418.68316650390625,403.10601806640625,477.64202880859375,464.14459228515625,477.8489074707031,460.83636474609375,2.8299999237060547,1.4600000381469727,1013.5217895507812,-0.09996037930250168,-2.134206533432007,-2.113940954208374,-2.107255220413208,-2.1344480514526367,-0.16513721644878387,-0.09498787671327591,0.37341806292533875,0.34436485171318054,0.8168181777000427,0.783679187297821,0.8574377298355103,0.657843828201294,0.9179080724716187,1.047322392463684,0.45207643508911133,25.565082550048828,88.56273651123047,159.63836669921875,28.79332160949707,90.16999816894531,161.6870574951172,27.191991806030273,226.84014892578125,4.00862979888916,0.0,0.6414064168930054,7.733157157897949,2.849668264389038,4.533405780792236,4.436458587646484,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20520456484173547,0.24877785154740784,0.20287025177989823,0.17062955668077023,0.17251777515018824,0.03790099665174474,138.6739845275879,0.16343503001139734,114.55868530273438,684.909589220141,281.5338304307726,-99.96037930250168,-2122.4626898765564,0.025516896263992863,-0.1300625465810299,0.7177829146385193,1.5152815580368042,1.6004973649978638
