datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-19 20:15:00,6541.64697265625,79.12337493896484,139.5653076171875,50.739688873291016,61.2406005859375,50.18489074707031,41.90452575683594,42.21466064453125,139.0615692138672,138.42984008789062,138.0712432861328,139.08445739746094,1068.2088623046875,494.25634765625,370.6446533203125,345.1269836425781,374.1295471191406,349.5506591796875,421.3870544433594,400.16668701171875,416.0433654785156,402.1373291015625,474.4136657714844,458.718017578125,474.42376708984375,461.9823913574219,2.8299999237060547,1.4600000381469727,1015.5673217773438,-0.009338267147541046,-2.053457498550415,-2.010446310043335,-2.0129127502441406,-2.0185279846191406,-0.18217644095420837,-0.10862265527248383,0.35523033142089844,0.32212549448013306,0.8066158294677734,0.7655473351478577,0.8605917692184448,0.7109233736991882,0.9050933122634888,1.012325644493103,0.4392319917678833,28.857837677001953,88.56273651123047,159.63836669921875,28.79332160949707,90.16999816894531,161.6870574951172,27.191991806030273,222.79248046875,13.028243064880371,0.0,0.6282069683074951,8.114990234375,2.8145034313201904,4.510077476501465,4.484284400939941,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20602074574274523,0.24865809157710167,0.2037680728107905,0.1701469172973953,0.17140617257196725,0.03764867893928273,138.6617774963379,0.16329356609577772,113.3599853515625,684.909589220141,282.1020338270399,-9.338267147541046,-2023.8361358642578,0.02531362707981993,-0.1453995481133461,0.6773558259010315,1.571515142917633,1.572163164615631
2024-10-19 20:20:00,6519.0498046875,79.12611389160156,139.51986694335938,50.77445983886719,61.27924728393555,49.04471969604492,41.56950759887695,42.13020324707031,139.16685485839844,138.42984008789062,138.09567260742188,139.08445739746094,1047.7054443359375,492.6411437988281,370.53887939453125,343.7846374511719,372.8771667480469,351.01629638671875,418.5370788574219,396.0477294921875,417.7410583496094,402.1541442871094,475.8632507324219,456.0809020996094,478.1510009765625,463.3774108886719,2.8299999237060547,1.4600000381469727,1013.494140625,-0.028148844838142395,-2.1411783695220947,-2.1063616275787354,-2.0906405448913574,-2.0764706134796143,-0.09687121957540512,-0.04820473492145538,0.39527076482772827,0.4080602824687958,0.80704265832901,0.7523859143257141,0.8586587309837341,0.6772655248641968,0.92580246925354,1.011843204498291,0.4897543489933014,26.977766036987305,88.56273651123047,159.63836669921875,28.79332160949707,90.16999816894531,161.6870574951172,27.191991806030273,229.3013458251953,3.808427572250366,0.0,0.6535964608192444,12.615743637084961,2.8868393898010254,4.580586910247803,4.529065132141113,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2074135870608349,0.25032562693694166,0.20034760134982096,0.16981137191410575,0.1721018127382967,0.037551199177642984,138.69420623779297,0.16071444086569006,121.247314453125,684.909589220141,281.52615017361114,-28.148844838142395,-2103.6627888679504,0.026187146182904675,-0.07253797724843025,0.803331047296524,1.535924255847931,1.5594285726547241
2024-10-19 20:25:00,6509.0595703125,79.10365295410156,139.59165954589844,50.64458084106445,61.3323860168457,49.92136764526367,41.090293884277344,41.48504638671875,139.16685485839844,138.42984008789062,138.09567260742188,139.08445739746094,1036.1905517578125,496.9806823730469,376.5232238769531,347.080078125,377.7179260253906,350.4882507324219,418.8403625488281,393.99468994140625,413.0495300292969,391.0948486328125,479.5628356933594,455.831787109375,477.4082946777344,449.1944885253906,2.8299999237060547,1.4600000381469727,1027.5787353515625,-0.025786099955439568,-2.111353874206543,-2.0742413997650146,-2.0732622146606445,-2.0919177532196045,-0.15373824536800385,-0.06919503957033157,0.358159601688385,0.36324650049209595,0.821194052696228,0.7849010229110718,0.858262836933136,0.6916760802268982,0.9199710488319397,1.0328530073165894,0.46401894092559814,30.97294807434082,89.4569320678711,164.44198608398438,29.757705688476562,90.16999816894531,161.6870574951172,27.191991806030273,231.61151123046875,3.6908977031707764,0.0,0.6437029838562012,6.0502424240112305,2.9476780891418457,4.5471601486206055,4.3064398765563965,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20715760454718435,0.2508752162109105,0.20419935885276003,0.16807655843613464,0.16969126195301046,0.03755898561586413,138.69420623779297,0.15919205233330888,155.41802978515625,684.909589220141,285.43853759765625,-25.786099955439568,-2087.6938104629517,0.0253071947602871,-0.11146664246916771,0.721406102180481,1.5499389171600342,1.6060950756072998
2024-10-19 20:30:00,6505.5263671875,79.10688018798828,139.50596618652344,50.63758087158203,61.0517692565918,49.923675537109375,41.44142532348633,41.82369613647461,139.16685485839844,138.53514099121094,138.12020874023438,139.1897430419922,1073.86376953125,495.9186096191406,370.59503173828125,343.30474853515625,370.3271789550781,352.5416259765625,412.4772644042969,396.2993469238281,416.5329895019531,402.014892578125,468.32012939453125,459.6714782714844,473.1090087890625,457.5257263183594,2.8299999237060547,1.4600000381469727,1013.6726684570312,-0.00016247325402218848,-2.102869749069214,-2.075523614883423,-2.0700392723083496,-2.075176239013672,-0.14413803815841675,-0.07226166874170303,0.356799840927124,0.32838109135627747,0.8344789147377014,0.7849874496459961,0.8725762367248535,0.7173815965652466,0.9267333149909973,1.0465669631958008,0.43608537316322327,31.018644332885742,89.4569320678711,164.44198608398438,29.757705688476562,90.16999816894531,161.6870574951172,27.191991806030273,227.6029510498047,3.5916123390197754,0.0,0.6216453909873962,8.632463455200195,2.8564908504486084,4.504001140594482,4.227627277374268,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20678685079107198,0.24931489384949718,0.20387150149243682,0.16923284421247645,0.17079390965451757,0.03764155785462,138.75298690795898,0.16506946693008454,100.0037841796875,684.909589220141,281.57574123806427,-0.16247325402218848,-2080.9022188186646,0.026243834533956695,-0.10819985345005989,0.6851809322834015,1.5899578332901,1.6194663643836975
2024-10-19 20:35:00,6532.998046875,79.13556671142578,139.48350524902344,50.30225372314453,61.00776672363281,50.312225341796875,41.5348014831543,42.095062255859375,139.2721405029297,138.5597381591797,138.32455444335938,139.29502868652344,1059.4598388671875,490.87493896484375,368.125,347.0210266113281,370.5534973144531,351.01513671875,420.6571960449219,405.97613525390625,414.11541748046875,404.1076354980469,471.729248046875,466.3824768066406,465.05084228515625,458.4390563964844,2.8299999237060547,1.4600000381469727,994.2493286132812,-0.07393848150968552,-2.0679280757904053,-2.01886248588562,-2.016185760498047,-2.0666651725769043,-0.1714940071105957,-0.1290806382894516,0.29974445700645447,0.3808814585208893,0.868108868598938,0.7642123699188232,0.8364213705062866,0.6638208627700806,0.8840543627738953,1.0454323291778564,0.4457329213619232,26.12181854248047,89.4569320678711,164.44198608398438,29.757705688476562,90.16999816894531,161.6870574951172,27.191991806030273,227.28665161132812,3.916851282119751,0.0,0.6528273820877075,7.487153053283691,2.8991477489471436,4.4738450050354,4.2775349617004395,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20510426523970893,0.24875531892935737,0.20514492388550631,0.16935553199994854,0.17163995994547884,0.037540514748033944,138.86286544799805,0.16217054272256679,77.28973388671875,684.909589220141,276.1803690592448,-73.93848150968552,-2042.4103736877441,0.02580736157906539,-0.15028732270002365,0.6806259155273438,1.5002422332763672,1.6323212385177612
2024-10-19 20:40:00,6495.9404296875,79.11665344238281,139.50523376464844,50.38798904418945,61.003326416015625,49.82295227050781,40.98286437988281,41.47197341918945,139.2721405029297,138.6404266357422,138.32455444335938,139.39346313476562,1047.3643798828125,491.8159484863281,367.1794128417969,344.3281555175781,369.4468688964844,350.74542236328125,419.52850341796875,402.4659118652344,419.3972473144531,406.8391418457031,472.1051940917969,468.0514831542969,477.6890869140625,469.816162109375,2.8299999237060547,1.4600000381469727,996.7744750976562,-0.03930076211690903,-2.0907304286956787,-2.046884775161743,-2.0519018173217773,-2.0548365116119385,-0.09626086801290512,-0.037508316338062286,0.3375464081764221,0.36632224917411804,0.8362925052642822,0.7895135283470154,0.8333607912063599,0.6508933901786804,0.8854263424873352,1.0633928775787354,0.4521161615848541,25.907922744750977,88.41930389404297,162.9221649169922,27.847248077392578,90.16999816894531,161.6870574951172,27.191991806030273,223.5674591064453,8.8858642578125,0.0,0.6209554672241211,9.560523986816406,2.8381590843200684,4.483625888824463,4.3635478019714355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20678858296227554,0.2503531429779834,0.2044697138038193,0.16819064645383708,0.17019791380208468,0.037510982153742954,138.90764617919922,0.16123367989893927,83.10003662109375,684.909589220141,276.88179863823785,-39.30076211690903,-2061.0883831977844,0.02637222170802488,-0.0668845921754837,0.7038686573505402,1.4842541813850403,1.6258060336112976
2024-10-19 20:45:00,6545.7861328125,79.11909484863281,139.42221069335938,50.52137756347656,61.28917694091797,50.09199523925781,41.348201751708984,41.807037353515625,139.37037658691406,138.6404266357422,138.40525817871094,139.32496643066406,1001.3416137695312,495.42938232421875,366.722412109375,344.234375,368.9757080078125,350.3868103027344,420.20599365234375,401.14678955078125,418.00531005859375,402.3995361328125,479.359130859375,466.6628112792969,477.6604309082031,466.67864990234375,2.8299999237060547,1.4600000381469727,1004.00927734375,-0.03914966434240341,-2.1023144721984863,-2.057873249053955,-2.041410207748413,-2.0500574111938477,-0.1474093496799469,-0.08393395692110062,0.330333948135376,0.36414778232574463,0.8598808646202087,0.7859878540039062,0.8272702097892761,0.6728618144989014,0.8936749696731567,1.069429636001587,0.44623517990112305,25.03244400024414,88.41930389404297,162.9221649169922,27.847248077392578,90.16999816894531,161.6870574951172,27.191991806030273,210.62332153320312,3.8540992736816406,0.0,0.6153178215026855,8.184122085571289,2.9006073474884033,4.49399995803833,4.284467697143555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20616107653951066,0.2501009138653168,0.20440890891310828,0.16872837197273388,0.17060072870933038,0.037437487855043014,138.9352569580078,0.15297499696026412,99.42001342773438,684.909589220141,278.89146592881946,-39.14966434240341,-2062.9138350486755,0.026018931193437338,-0.11567165330052376,0.6944817304611206,1.5001320242881775,1.645868718624115
2024-10-19 20:50:00,6511.56689453125,79.12611389160156,139.4697723388672,50.51803970336914,61.093040466308594,50.28857421875,40.866947174072266,41.3544807434082,139.4003143310547,138.6404266357422,138.3489990234375,139.39344787597656,1042.621826171875,496.5340576171875,368.1813049316406,345.2308349609375,369.8634948730469,349.5567932128906,420.43096923828125,400.2442321777344,417.3861389160156,401.0636291503906,478.371826171875,463.29840087890625,476.58502197265625,463.0533447265625,2.8299999237060547,1.4600000381469727,1005.2719116210938,-0.03507066145539284,-2.07589054107666,-2.033568859100342,-2.033174991607666,-2.012859582901001,-0.15316183865070343,-0.08725878596305847,0.33121082186698914,0.35350921750068665,0.8139311075210571,0.7536311745643616,0.8505988121032715,0.668804407119751,0.8941978812217712,1.037961721420288,0.44274285435676575,25.80149269104004,88.41930389404297,162.9221649169922,27.847248077392578,90.16999816894531,161.6870574951172,27.191991806030273,216.60939025878906,4.085131645202637,0.0,0.6583505272865295,11.287832260131836,2.881303548812866,4.460568428039551,4.255223274230957,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20693845540167224,0.25025712605088685,0.20599848953534203,0.167404415825348,0.16940151318675087,0.0374903746302497,138.94579696655273,0.16011842357751443,108.37152099609375,684.909589220141,279.24219767252606,-35.07066145539284,-2038.8734936714172,0.025697619334240373,-0.12021031230688095,0.6847200393676758,1.5194032192230225,1.5675622820854187
2024-10-19 20:55:00,6511.70703125,79.11298370361328,139.4806365966797,50.62143325805664,61.45122528076172,50.06899642944336,41.47932815551758,41.98182678222656,139.4003143310547,138.67018127441406,138.42984008789062,139.42320251464844,1063.5714111328125,496.12872314453125,370.6508483886719,344.49383544921875,371.82568359375,349.2973327636719,419.946533203125,400.4698486328125,417.7376403808594,400.1922607421875,478.9013366699219,464.362548828125,476.58502197265625,462.3392028808594,2.8299999237060547,1.4600000381469727,1022.8908081054688,-0.07008487731218338,-2.2027039527893066,-2.154860734939575,-2.1537795066833496,-2.1739745140075684,-0.10387314110994339,-0.042275458574295044,0.3645782172679901,0.3731919825077057,0.8579280376434326,0.772066056728363,0.8442418575286865,0.6741786599159241,0.9157504439353943,1.0497655868530273,0.4845896065235138,27.926673889160156,89.86587524414062,165.15611267089844,30.38638687133789,90.16999816894531,161.6870574951172,27.191991806030273,217.0619659423828,3.684034585952759,0.0,0.602750837802887,9.063791275024414,2.8241147994995117,4.426386833190918,4.096630573272705,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20611096948536486,0.2502057093902125,0.20386165959829677,0.16888784037687535,0.17093382114925046,0.03771711606915759,138.98088455200195,0.1633321963086916,114.49203491210938,684.909589220141,284.1363355848524,-70.08487731218338,-2171.32967710495,0.02602693942113869,-0.07307429984211922,0.7377701997756958,1.5184205174446106,1.6299940943717957
2024-10-19 21:00:00,6521.0927734375,79.12342071533203,139.46395874023438,50.528011322021484,61.27922058105469,48.92815017700195,41.01607131958008,41.34928894042969,139.37062072753906,138.6404266357422,138.42984008789062,139.42320251464844,1023.5239868164062,497.0086364746094,372.7490234375,345.0143127441406,370.55291748046875,348.8333740234375,419.479736328125,401.2593688964844,416.75738525390625,398.7976379394531,480.750732421875,464.0086364746094,472.359619140625,460.15045166015625,2.8299999237060547,1.4600000381469727,1009.2448120117188,-0.062298983335494995,-2.114656448364258,-2.0709948539733887,-2.0624196529388428,-2.0667331218719482,-0.11385631561279297,-0.04439495876431465,0.34390562772750854,0.3712913393974304,0.8315006494522095,0.7704155445098877,0.8256663084030151,0.6655950546264648,0.8932009339332581,1.054015874862671,0.4532950222492218,27.297407150268555,89.86587524414062,165.15611267089844,30.38638687133789,90.16999816894531,161.6870574951172,27.191991806030273,216.85035705566406,4.069068431854248,0.0,0.654087245464325,10.593400001525879,2.866589307785034,4.396148204803467,4.036262512207031,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20784803384653958,0.2520733585228119,0.2012669714868805,0.16872046923740072,0.17009116690636733,0.03727914182271951,138.96602249145508,0.1569559002419882,114.58563232421875,684.909589220141,280.34578111436633,-62.298983335494995,-2078.7010192871094,0.0256560077188252,-0.07912563718855381,0.715196967124939,1.49126136302948,1.6019161939620972
2024-10-19 21:05:00,6514.87451171875,79.1068115234375,139.57369995117188,49.921844482421875,60.8790397644043,49.934452056884766,40.65157699584961,41.079097747802734,139.2721405029297,138.6404266357422,138.32455444335938,139.29502868652344,1025.9208984375,495.77325439453125,371.6719055175781,344.7146301269531,370.64971923828125,348.6429748535156,420.822998046875,405.4200134277344,417.2784729003906,401.0625915527344,473.830322265625,462.3025817871094,469.0484924316406,461.2065734863281,2.8299999237060547,1.4600000381469727,1001.9086303710938,-0.029920080676674843,-2.074164628982544,-2.035942316055298,-2.049872875213623,-2.0325944423675537,-0.15746748447418213,-0.09266641736030579,0.33946582674980164,0.36474305391311646,0.8698829412460327,0.7903382182121277,0.8482245802879333,0.6691854000091553,0.8961800932884216,1.0707674026489258,0.4503823518753052,26.27469253540039,89.86587524414062,165.15611267089844,30.38638687133789,90.16999816894531,161.6870574951172,27.191991806030273,214.26780700683594,8.475483894348145,0.0,0.6587308049201965,13.657265663146973,2.8251893520355225,4.430073261260986,4.128736972808838,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20589213418729502,0.25108277857762173,0.20594413147305243,0.1676588682275502,0.16942208753448065,0.037217295684087714,138.88303756713867,0.15747362387289363,99.95254516601562,684.909589220141,278.3079528808594,-29.920080676674843,-2048.1435656547546,0.02605661654504036,-0.12506695091724396,0.7042088806629181,1.5174099802970886,1.6602211594581604
2024-10-19 21:10:00,6510.166015625,79.10353088378906,139.6187744140625,50.62156677246094,61.2418098449707,49.157814025878906,41.453819274902344,41.84743118286133,139.2478485107422,138.53514099121094,138.20095825195312,139.29502868652344,1057.9375,492.8735656738281,371.3196105957031,346.2091369628906,373.6845397949219,349.5564880371094,418.7037658691406,405.7362365722656,415.0134582519531,403.0403137207031,469.7444763183594,463.02728271484375,466.5197448730469,459.2453918457031,2.8299999237060547,1.4600000381469727,1009.7301025390625,-0.062449004501104355,-2.1607120037078857,-2.110809803009033,-2.1055006980895996,-2.1288602352142334,-0.14537878334522247,-0.0712999701499939,0.3701222240924835,0.38613954186439514,0.5501700043678284,0.7840734124183655,1.030649185180664,0.6729851961135864,1.0252453088760376,0.9863355159759521,0.4385581314563751,25.720455169677734,89.86587524414062,165.15611267089844,30.38638687133789,90.16999816894531,161.6870574951172,27.191991806030273,227.0559844970703,3.7668728828430176,0.0,0.6395370960235596,8.857229232788086,2.8179402351379395,4.432726860046387,4.203349590301514,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20719163800233645,0.25065978208541007,0.2012005684141913,0.16966848844537058,0.1712795230526916,0.03752937183394061,138.81974411010742,0.16250545646007372,88.17074584960938,684.909589220141,280.4805840386285,-62.449004501104355,-2126.470685005188,0.026236666122403333,-0.10833937674760818,0.7562617659568787,1.7036343812942505,1.3342434167861938
2024-10-19 21:15:00,6543.60546875,79.11580657958984,139.5557098388672,50.43879318237305,61.09774398803711,49.98849105834961,40.91283416748047,41.2623176574707,139.16685485839844,138.53514099121094,138.20095825195312,139.27061462402344,1044.884765625,492.49493408203125,368.652587890625,344.3961181640625,369.7130126953125,349.9023132324219,417.1732482910156,403.10369873046875,417.3907165527344,406.9520568847656,467.73968505859375,465.26080322265625,477.82257080078125,468.35565185546875,2.8299999237060547,1.4600000381469727,1002.3838500976562,-0.02765538915991783,-2.1090407371520996,-2.057246446609497,-2.0765695571899414,-2.0594751834869385,-0.17760328948497772,-0.10233539342880249,0.37308916449546814,0.3743818700313568,0.8645140528678894,0.7884709239006042,0.8271393775939941,0.6810358166694641,0.8819666504859924,1.080342173576355,0.4621395170688629,24.58815574645996,88.61766815185547,162.14088439941406,28.323335647583008,90.16999816894531,161.6870574951172,27.191991806030273,235.26516723632812,4.486915111541748,0.0,0.6277226209640503,14.95629596710205,2.8681132793426514,4.383769989013672,3.8860273361206055,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2069706849262748,0.2507086534551239,0.20512291393191528,0.1678818380785085,0.1693159096081775,0.03724249287606639,138.79339218139648,0.1596802818591385,80.52117919921875,684.909589220141,278.4399583604601,-27.65538915991783,-2075.582981109619,0.02641505243112399,-0.1399693414568901,0.747471034526825,1.5081751942634583,1.6529849767684937
2024-10-19 21:20:00,6504.5,79.12339782714844,139.52906799316406,50.74726104736328,61.16342544555664,49.76744842529297,40.76924514770508,41.497745513916016,139.24778747558594,138.53514099121094,138.20095825195312,139.21409606933594,1069.7479248046875,495.5848693847656,368.4991149902344,346.53607177734375,369.2938232421875,347.7573547363281,421.279052734375,402.6825256347656,415.22442626953125,401.10345458984375,481.2176818847656,467.8667907714844,477.0500793457031,462.67755126953125,2.8299999237060547,1.4600000381469727,1020.4087524414062,-0.06564940512180328,-2.1203560829162598,-2.0799922943115234,-2.0773608684539795,-2.120184898376465,-0.1370583027601242,-0.0613194964826107,0.32508593797683716,0.3696344494819641,0.8817253708839417,0.8027571439743042,0.8279953002929688,0.665978193283081,0.8930870890617371,1.1036115884780884,0.4536255896091461,24.966218948364258,88.61766815185547,162.14088439941406,28.323335647583008,90.16999816894531,161.6870574951172,27.191991806030273,220.5273895263672,3.4666876792907715,0.0,0.6081629991531372,87.62815856933594,2.9223928451538086,4.396041393280029,3.8997678756713867,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20802736241087805,0.2507261635180334,0.20401083361268463,0.16712465580445818,0.17011098465394578,0.03750405497422307,138.79949569702148,0.16446274499264932,103.9404296875,684.909589220141,283.4468756781684,-65.64940512180328,-2099.473536014557,0.025314540418345882,-0.09918889962136745,0.6947203874588013,1.4939734935760498,1.6844825148582458
2024-10-19 21:25:00,6509.13330078125,79.09429931640625,139.58409118652344,50.36970901489258,60.80649185180664,49.662322998046875,40.75148010253906,41.067054748535156,139.16685485839844,138.53514099121094,138.20095825195312,139.2705535888672,1072.8798828125,496.12567138671875,372.6116638183594,346.15130615234375,372.4620056152344,348.48846435546875,419.52850341796875,396.2586975097656,415.4848937988281,397.8516540527344,481.4282531738281,451.07843017578125,476.05877685546875,461.6708679199219,2.8299999237060547,1.4600000381469727,1017.9002075195312,-0.01589237153530121,-1.9274029731750488,-1.8857489824295044,-1.8915375471115112,-1.9329957962036133,-0.17369681596755981,-0.11703991889953613,0.3226481080055237,0.35077235102653503,0.8020572066307068,0.7293907403945923,0.8320432305335999,0.6601906418800354,0.879304826259613,1.0027637481689453,0.44092074036598206,26.364994049072266,88.61766815185547,162.14088439941406,28.323335647583008,90.16999816894531,161.6870574951172,27.191991806030273,224.95533752441406,3.5795845985412598,0.0,0.6155797839164734,12.803154945373535,2.8893485069274902,4.372716426849365,3.9490036964416504,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20757570079130225,0.25058612419356047,0.20466053310325186,0.1679385727256498,0.16923906918623563,0.03727947293485228,138.79337692260742,0.16482684149112894,136.07467651367188,684.909589220141,282.75005764431427,-15.892371535301208,-1909.4213247299194,0.023684626796800688,-0.14536836743354797,0.6734204590320587,1.4922338724136353,1.531447947025299
2024-10-19 21:30:00,6513.404296875,79.11306762695312,139.51443481445312,50.78179931640625,61.28535461425781,50.15007781982422,40.65715026855469,41.02463150024414,139.16685485839844,138.51080322265625,138.20095825195312,139.1897430419922,1047.3345947265625,493.2203674316406,374.7199401855469,347.4927673339844,371.7500305175781,347.4874572753906,417.4738464355469,399.9327697753906,413.6326599121094,393.19873046875,475.7699279785156,458.61126708984375,468.11102294921875,445.90985107421875,2.8299999237060547,1.4600000381469727,1015.8551635742188,-0.027314206585288048,-2.1003963947296143,-2.06408953666687,-2.071965456008911,-2.065648317337036,-0.14120088517665863,-0.07908004522323608,0.3555770516395569,0.37218567728996277,0.8124038577079773,0.7735720276832581,0.8378244638442993,0.6598110795021057,0.8963378667831421,1.0221272706985474,0.4786508083343506,28.726951599121094,86.54546356201172,161.96388244628906,28.280611038208008,90.69999694824219,156.0106201171875,27.191991806030273,216.21133422851562,2.963757038116455,0.0,0.6432414650917053,9.89744758605957,2.8734190464019775,4.363488674163818,3.7967560291290283,4.211490154266357,6.050982475280762,2.1057450771331787,0.20820830139352128,0.2512734829467093,0.20561820688076887,0.16669665728410005,0.1682033514949005,0.037445704642701964,138.76708984375,0.16079680409660008,128.8245849609375,684.909589220141,282.1819898817274,-27.314206585288048,-2075.524926185608,0.025722670310685865,-0.11014046519994736,0.7277627289295197,1.497635543346405,1.5859758853912354
2024-10-19 21:35:00,6522.64404296875,79.11577606201172,139.5440673828125,50.45492935180664,61.32487869262695,49.497581481933594,40.7763557434082,41.30424499511719,139.16685485839844,138.42984008789062,138.20095825195312,139.1897430419922,989.7852172851562,490.1659851074219,369.5447998046875,344.81207275390625,371.76654052734375,351.0156555175781,416.0746765136719,402.91278076171875,416.9161071777344,402.9974365234375,468.011474609375,464.1008605957031,468.2083740234375,459.60174560546875,2.8299999237060547,1.4600000381469727,990.3206176757812,-0.043094784021377563,-2.0514562129974365,-1.998147964477539,-2.001565933227539,-1.9764704704284668,-0.16922590136528015,-0.09584017097949982,0.3321825861930847,0.33516398072242737,0.8141627907752991,0.7656251192092896,0.8314629793167114,0.6658669114112854,0.8921858668327332,1.0255388021469116,0.4485851526260376,26.507997512817383,86.54546356201172,161.96388244628906,28.280611038208008,90.69999694824219,156.0106201171875,27.191991806030273,213.0989990234375,3.7469122409820557,0.0,0.6065468788146973,15.555810928344727,2.875723361968994,4.346144676208496,3.7985498905181885,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20732801621548153,0.2519945148539215,0.20339410852323364,0.1675570861635715,0.16972627424379186,0.03730971499621024,138.7468490600586,0.15174601139734437,85.0814208984375,684.909589220141,275.0890604654948,-43.09478402137756,-2006.9101452827454,0.02595099492490181,-0.13253303617238998,0.6673465669155121,1.4973298907279968,1.5797879099845886
2024-10-19 21:40:00,6512.89990234375,79.13313293457031,139.56825256347656,50.326297760009766,61.04009246826172,49.679534912109375,40.52450180053711,40.95286560058594,139.1425018310547,138.42984008789062,138.09567260742188,139.08445739746094,1005.3849487304688,492.1577453613281,372.08514404296875,347.43878173828125,372.4950256347656,347.9679260253906,420.65753173828125,403.56475830078125,416.0113220214844,402.5895690917969,473.4264221191406,463.55535888671875,472.932373046875,465.0905456542969,2.8299999237060547,1.4600000381469727,993.7799072265625,-0.008386174216866493,-2.0597238540649414,-2.035290479660034,-2.014801025390625,-2.031647205352783,-0.11712329089641571,-0.04383380338549614,0.3574347496032715,0.3461005389690399,0.8200006484985352,0.7481593489646912,0.8368014097213745,0.6903297305107117,0.9016906023025513,1.0273326635360718,0.4536420702934265,26.297073364257812,86.54546356201172,161.96388244628906,28.280611038208008,90.69999694824219,156.0106201171875,27.191991806030273,211.06033325195312,5.785157680511475,0.0,0.6024103164672852,15.983829498291016,2.839495897293091,4.386401176452637,4.016510963439941,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2075111929770508,0.25168754649748004,0.20484438583814596,0.1670952978407301,0.1688615768465931,0.03723737446881823,138.68811798095703,0.15436824821592424,97.40087890625,684.909589220141,276.0499742296007,-8.386174216866493,-2035.365641117096,0.026599527828805338,-0.08047854714095592,0.7035352885723114,1.5271311402320862,1.5681599974632263
2024-10-19 21:45:00,6501.3466796875,79.1233901977539,139.50445556640625,50.44375991821289,61.106632232666016,49.86546325683594,39.904117584228516,40.631534576416016,139.0615692138672,138.40121459960938,138.09567260742188,139.08445739746094,1064.4141845703125,494.865478515625,371.63092041015625,345.8607482910156,371.7198181152344,348.99517822265625,418.0802001953125,401.0833435058594,416.75384521484375,400.4173889160156,476.7333068847656,467.05126953125,480.3517761230469,464.2901916503906,2.8299999237060547,1.4600000381469727,1003.3236694335938,-0.05144957825541496,-2.066575527191162,-2.0249226093292236,-2.0164377689361572,-2.054013252258301,-0.11252374947071075,-0.036385755985975266,0.3189152479171753,0.39313581585884094,0.8315381407737732,0.7223645448684692,0.829279899597168,0.6746315360069275,0.909883439540863,1.023336410522461,0.4583052396774292,26.273183822631836,87.24128723144531,161.6953125,26.016138076782227,90.69999694824219,156.0106201171875,27.191991806030273,215.3818817138672,3.1975913047790527,0.0,0.6296002268791199,16.83479118347168,2.972928524017334,4.399809837341309,3.8507518768310547,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20848706596283903,0.2525573526976324,0.20609693139749205,0.16492609608127476,0.16793255386076175,0.03721559847351338,138.66072845458984,0.16372210820504585,107.57174682617188,684.909589220141,278.7010192871094,-51.44957825541496,-2040.487289428711,0.025607424628238132,-0.07445475272834301,0.7120510637760162,1.5039114356040955,1.5539026856422424
2024-10-19 21:50:00,6496.83447265625,79.13040161132812,139.48692321777344,50.470985412597656,61.05215072631836,49.98844909667969,39.53628921508789,39.97660446166992,138.93797302246094,138.28184509277344,137.95643615722656,138.95628356933594,1076.1239013671875,497.2087097167969,369.9275817871094,345.00946044921875,369.031005859375,347.6005554199219,419.4749450683594,401.9651184082031,417.2291259765625,398.2818908691406,481.4282531738281,465.4405517578125,475.9526062011719,460.7339782714844,2.8299999237060547,1.4600000381469727,1002.6885375976562,-0.01500310655683279,-2.068418025970459,-2.016613006591797,-2.020416736602783,-2.0356717109680176,-0.12283776700496674,-0.046331971883773804,0.33900079131126404,0.35924944281578064,0.8387541770935059,0.7714850306510925,0.8411954045295715,0.6795921921730042,0.9076179265975952,1.0625423192977905,0.42025503516197205,31.082822799682617,87.24128723144531,161.6953125,26.016138076782227,90.69999694824219,156.0106201171875,27.191991806030273,211.7584686279297,3.9142954349517822,0.0,0.5687023997306824,19.820493698120117,3.026848077774048,4.3264007568359375,3.5906615257263184,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20940190656298854,0.25330269772523584,0.2073998845356183,0.16403433125755215,0.16586117991860516,0.037098756313828314,138.53313446044922,0.16563818978247896,114.011962890625,684.909589220141,278.52459377712677,-15.00310655683279,-2035.2798700332642,0.026042565778414947,-0.08458486944437027,0.6982502341270447,1.5207875967025757,1.6102392077445984
2024-10-19 21:55:00,6535.45263671875,79.12611389160156,139.5256805419922,50.87820053100586,61.188072204589844,50.25039291381836,40.19158172607422,40.433345794677734,138.93797302246094,138.20095825195312,137.84390258789062,138.95628356933594,1023.4501953125,495.35540771484375,369.6575927734375,345.5941162109375,367.534912109375,346.8551330566406,420.4310607910156,402.2691650390625,416.9679870605469,398.0522155761719,478.99365234375,464.362548828125,476.2174377441406,461.5732727050781,2.8299999237060547,1.4600000381469727,1005.6563720703125,-0.04248300939798355,-2.154680013656616,-2.1143016815185547,-2.122711420059204,-2.086402177810669,-0.10298147797584534,-0.015557972714304924,0.33954501152038574,0.30021318793296814,0.8430449962615967,0.8166181445121765,0.846416711807251,0.6829558610916138,0.9264714121818542,1.0801820755004883,0.4345261752605438,26.39783477783203,87.24128723144531,161.6953125,26.016138076782227,90.69999694824219,156.0106201171875,27.191991806030273,215.66343688964844,2.887131690979004,0.0,0.5804135799407959,26.857643127441406,2.898648500442505,4.282123565673828,3.5656282901763916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20942564781555842,0.25186330346377234,0.20684145624508593,0.1654372197103459,0.16643237276523745,0.03717287947359978,138.48477935791016,0.15659974177799915,111.09619140625,684.909589220141,279.3489922417535,-42.48300939798355,-2119.523823261261,0.026616491803430137,-0.05926972534507513,0.6397581994533539,1.5293725728988647,1.6596631407737732
2024-10-19 22:00:00,6511.2119140625,79.12611389160156,139.5615997314453,50.73786544799805,61.244102478027344,50.40046310424805,39.669227600097656,40.01750946044922,138.8326873779297,138.20095825195312,137.84390258789062,138.93190002441406,1019.4634399414062,493.7530212402344,368.5605773925781,346.3707580566406,367.18316650390625,346.4195251464844,420.1572265625,405.2094421386719,414.5004577636719,397.6202087402344,476.7174987792969,464.62677001953125,467.66656494140625,459.40838623046875,2.8299999237060547,1.4600000381469727,1006.410400390625,-0.028872348368167877,-2.0732719898223877,-2.0353848934173584,-2.037398099899292,-2.043854236602783,-0.104666568338871,-0.04178361967206001,0.3388863801956177,0.35680368542671204,0.8224269151687622,0.7547943592071533,0.8328068852424622,0.6486160159111023,0.9164013862609863,1.0645309686660767,0.4360184371471405,24.841917037963867,87.24128723144531,161.6953125,26.016138076782227,90.69999694824219,156.0106201171875,27.191991806030273,213.58987426757812,3.8827052116394043,0.0,0.6066679954528809,17.268177032470703,2.8825817108154297,4.288557529449463,3.660994529724121,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2096006932570696,0.2530024908213407,0.20820686707750669,0.16387558941506514,0.1653143594290179,0.03717728301362989,138.45236206054688,0.1565704592933973,95.13040161132812,684.909589220141,279.5584445529514,-28.872348368167877,-2047.4773049354553,0.02582891151470216,-0.07322509400546551,0.6956900656223297,1.4814229011535645,1.5772212743759155
2024-10-19 22:05:00,6542.82275390625,79.11909484863281,139.59707641601562,50.458351135253906,61.14047622680664,49.985626220703125,39.092411041259766,39.29854202270508,138.8326873779297,138.09567260742188,137.84390258789062,138.95628356933594,1002.1996459960938,493.6050109863281,368.8341064453125,346.37432861328125,367.5313415527344,346.2089538574219,420.3226013183594,404.226806640625,415.57635498046875,399.5705871582031,475.9549255371094,467.4674987792969,475.6291198730469,464.0408630371094,2.8299999237060547,1.4600000381469727,997.9890747070312,-0.016954468563199043,-1.9965169429779053,-1.9553924798965454,-1.9503499269485474,-1.9536081552505493,-0.1699591428041458,-0.12345544248819351,0.28566306829452515,0.3370260000228882,0.8420732021331787,0.7514514923095703,0.8516495227813721,0.6596173644065857,0.8962125778198242,1.0353519916534424,0.4505789577960968,24.801034927368164,86.52715301513672,163.2395477294922,27.963218688964844,90.69999694824219,156.0106201171875,27.191991806030273,208.2609100341797,3.594419002532959,0.0,0.6221015453338623,26.83135223388672,2.901946783065796,4.262969493865967,3.572230577468872,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21026467603630075,0.25477809197678525,0.20829478703327184,0.16290173892197338,0.16376070603166876,0.03667765667401832,138.43213653564453,0.15317542346653854,95.95941162109375,684.909589220141,277.2191874186198,-16.954468563199043,-1963.9668762683868,0.02533507222846073,-0.14670729264616966,0.6226890683174133,1.5112668871879578,1.593524694442749
2024-10-19 22:10:00,6527.11083984375,79.13040161132812,139.5933074951172,50.34727096557617,61.28179168701172,49.906917572021484,39.49761962890625,39.904685974121094,138.8326873779297,138.09567260742188,137.8195037841797,138.8509979248047,1060.2608642578125,496.2591857910156,370.13128662109375,345.85723876953125,369.0241394042969,347.0206604003906,419.6766357421875,402.99920654296875,416.4156494140625,396.7200012207031,480.8500671386719,466.053466796875,474.72442626953125,460.73870849609375,2.8299999237060547,1.4600000381469727,1006.2679443359375,-0.05255105718970299,-2.0356481075286865,-2.002340078353882,-1.9981576204299927,-2.0068068504333496,-0.150344580411911,-0.0889398381114006,0.33497560024261475,0.3444806933403015,0.8075931072235107,0.7627792358398438,0.8335615396499634,0.6605678796768188,0.9114291667938232,1.0544087886810303,0.4469464421272278,25.82627296447754,86.52715301513672,163.2395477294922,27.963218688964844,90.69999694824219,156.0106201171875,27.191991806030273,212.22744750976562,3.2789371013641357,0.0,0.5798129439353943,27.975873947143555,2.8063225746154785,4.209304332733154,3.680405855178833,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20896334840529984,0.25434642517068334,0.2071356878820167,0.16393251696478905,0.16562202157721106,0.036913466270078604,138.39971542358398,0.16243953722765242,111.43292236328125,684.909589220141,279.5188734266493,-52.55105718970299,-2010.7381641864777,0.025062934104301087,-0.11964220926165581,0.6794562935829163,1.4941294193267822,1.5703723430633545
2024-10-19 22:15:00,6520.62158203125,79.13038635253906,139.6309051513672,50.47365188598633,60.937530517578125,49.75349426269531,39.743927001953125,40.10573196411133,138.8326873779297,138.09567260742188,137.84390258789062,138.95628356933594,1054.57958984375,495.5430603027344,370.8271484375,345.48431396484375,370.082763671875,347.33001708984375,418.2619934082031,404.7952575683594,415.846923828125,398.4882507324219,471.65673828125,461.77593994140625,471.0654296875,460.3461608886719,2.8299999237060547,1.4600000381469727,1007.5170288085938,-0.04338987171649933,-2.0831618309020996,-2.053858518600464,-2.050546407699585,-2.038860321044922,-0.10560963302850723,-0.03660178184509277,0.33814477920532227,0.35278549790382385,0.8400985598564148,0.7654584646224976,0.8313055038452148,0.6657912135124207,0.9119580388069153,1.066199779510498,0.44255197048187256,26.728076934814453,86.52715301513672,163.2395477294922,27.963218688964844,90.69999694824219,156.0106201171875,27.191991806030273,223.70242309570312,3.5737831592559814,0.0,0.592456579208374,12.394525527954102,2.8444314002990723,4.309049129486084,3.8183951377868652,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20942178295562322,0.25283778393390033,0.20643375478957404,0.1649027511068216,0.16640392721408084,0.03696186515354345,138.43213653564453,0.161729917397727,99.52105712890625,684.909589220141,279.8658413357205,-43.38987171649933,-2056.6067695617676,0.025703412028817756,-0.0711057074368,0.6909302771091461,1.4970967173576355,1.6055570244789124
2024-10-19 22:20:00,6522.48828125,79.13037872314453,139.67428588867188,50.27415466308594,61.32032012939453,49.67455291748047,39.84767150878906,40.031044006347656,138.8326873779297,138.17654418945312,137.84390258789062,138.95628356933594,992.7849731445312,493.61993408203125,370.9956359863281,345.1712951660156,370.2196044921875,346.85504150390625,419.2644958496094,404.06500244140625,416.3218688964844,400.3089599609375,474.1742858886719,468.1003112792969,477.0428161621094,462.3392028808594,2.8299999237060547,1.4600000381469727,994.6746826171875,-0.026962939649820328,-2.1178133487701416,-2.070636034011841,-2.0732362270355225,-2.0753488540649414,-0.09634310007095337,-0.03951345756649971,0.34116804599761963,0.3788149058818817,0.8436931371688843,0.7660973072052002,0.8468040823936462,0.6574680209159851,0.9210676550865173,1.0700618028640747,0.45683029294013977,26.635190963745117,86.56072235107422,162.26295471191406,28.10970687866211,90.69999694824219,156.0106201171875,27.191991806030273,220.4234161376953,3.320405960083008,0.0,0.6441921591758728,18.982818603515625,2.772235870361328,4.244697093963623,3.503643035888672,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2084786446297276,0.254285274700479,0.2059921948807628,0.1652417351117134,0.1660021506773172,0.03697174035840245,138.45235443115234,0.1522095449367782,101.17889404296875,684.909589220141,276.29852294921875,-26.962939649820328,-2084.2586159706116,0.026948809652662494,-0.06792827881872654,0.7199829518795013,1.5042721033096313,1.6097904443740845
2024-10-19 22:25:00,6542.86962890625,79.13558959960938,139.6245880126953,50.37737274169922,61.39094543457031,49.31842803955078,39.76496887207031,40.350345611572266,138.8326873779297,138.20095825195312,137.99038696289062,139.08445739746094,1050.6490478515625,495.41107177734375,368.3007507324219,343.5691833496094,369.08819580078125,347.1335144042969,418.37945556640625,401.94549560546875,416.8661193847656,397.616455078125,477.2545471191406,465.4936218261719,478.6449890136719,461.57305908203125,2.8299999237060547,1.4600000381469727,1011.9360961914062,-0.013467032462358475,-2.0692391395568848,-2.037743091583252,-2.0397090911865234,-2.0501952171325684,-0.11656325310468674,-0.03539583459496498,0.35059136152267456,0.36096322536468506,0.8252101540565491,0.7415938377380371,0.8489966988563538,0.6728605031967163,0.9185457825660706,1.043753981590271,0.4504087269306183,25.429773330688477,86.56072235107422,162.26295471191406,28.10970687866211,90.69999694824219,156.0106201171875,27.191991806030273,225.91964721679688,2.9475314617156982,0.0,0.6158601641654968,10.388421058654785,2.84367299079895,4.2958903312683105,3.6757614612579346,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2088596282950886,0.25452081651600506,0.2044693478013084,0.16486164652472582,0.16728856086287208,0.0368648734240153,138.5271224975586,0.160579242357179,111.20272827148438,684.909589220141,281.0933600531684,-13.467032462358475,-2049.221634864807,0.025764650259632198,-0.07597954384982586,0.7115545868873596,1.52185720205307,1.5668039917945862
2024-10-19 22:30:00,6503.669921875,79.13554382324219,139.6350555419922,50.39801788330078,61.1200065612793,50.175743103027344,40.14670181274414,40.6638298034668,138.91343688964844,138.30624389648438,137.99038696289062,139.1652069091797,1081.8856201171875,494.9396057128906,367.7454833984375,344.96453857421875,368.6302490234375,347.5404968261719,416.9525146484375,401.2451477050781,414.746826171875,398.0074157714844,474.7722473144531,463.8956298828125,476.47119140625,460.2176818847656,2.8299999237060547,1.4600000381469727,1012.4542236328125,-0.037649646401405334,-2.045449733734131,-2.0237934589385986,-2.0240366458892822,-2.0308420658111572,-0.14575283229351044,-0.07136398553848267,0.36526545882225037,0.36213061213493347,0.7888491153717041,0.736004114151001,0.8483861684799194,0.6813442707061768,0.9139921069145203,1.016190528869629,0.4500851035118103,24.47181510925293,86.56072235107422,162.26295471191406,28.10970687866211,90.69999694824219,156.0106201171875,27.191991806030273,226.07406616210938,3.796234130859375,0.0,0.6245347261428833,7.66550874710083,2.7393925189971924,4.2958903312683105,3.866405487060547,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20782319347359499,0.2520367959332178,0.20690661269115168,0.16555047457374739,0.1676829233282881,0.03728730118177718,138.59381866455078,0.16635001977549335,103.44760131835938,684.909589220141,281.23728434244794,-37.649646401405334,-2031.0304760932922,0.025202550054585212,-0.10855840891599655,0.7273960709571838,1.5297304391860962,1.524853229522705
2024-10-19 22:35:00,6532.0693359375,79.12611389160156,139.6571502685547,50.60416030883789,61.054176330566406,49.73563766479492,40.549781799316406,41.17537307739258,138.93797302246094,138.30624389648438,137.99038696289062,139.1897430419922,1014.056396484375,493.0080871582031,367.3939514160156,344.3960876464844,369.24993896484375,348.2184753417969,417.2579650878906,403.1957702636719,416.205078125,399.981689453125,471.7784423828125,463.9444885253906,474.78997802734375,461.8259582519531,2.8299999237060547,1.4600000381469727,1009.4999389648438,-0.032995883375406265,-2.050151824951172,-2.0071868896484375,-2.00048828125,-1.9976089000701904,-0.11124860495328903,-0.04726272076368332,0.3425113558769226,0.349086731672287,0.790244996547699,0.7386292219161987,0.8442428112030029,0.6794306635856628,0.9121943712234497,1.015224575996399,0.447689026594162,23.938337326049805,88.43151092529297,161.73193359375,28.12191390991211,90.69999694824219,156.0106201171875,27.191991806030273,229.47352600097656,4.21361780166626,0.0,0.6442689895629883,8.4375,2.764190435409546,4.343459129333496,3.9422900676727295,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20814553128471702,0.25112864025247134,0.204573115379111,0.16678976243429522,0.16936295064940543,0.03721931239206834,138.60608673095703,0.1552427484052165,95.11288452148438,684.909589220141,280.4166497124566,-32.995883375406265,-2013.85897397995,0.025191084654702232,-0.07925566285848618,0.6915980875492096,1.5236734747886658,1.5288742184638977
2024-10-19 22:40:00,6548.77197265625,79.13037872314453,139.58448791503906,50.459808349609375,61.08783721923828,49.283321380615234,40.85842514038086,41.01955032348633,138.93797302246094,138.30624389648438,138.09567260742188,139.2141876220703,1035.3292236328125,491.46807861328125,366.2516784667969,344.107177734375,367.90716552734375,347.29083251953125,417.6791076660156,402.0539245605469,414.8103332519531,398.8464050292969,473.9819641113281,466.0379943847656,476.11810302734375,462.6810607910156,2.8299999237060547,1.4600000381469727,1011.06884765625,-0.05323966592550278,-2.039543867111206,-1.9904745817184448,-2.0055065155029297,-2.017153263092041,-0.14855889976024628,-0.07929777354001999,0.38804617524147034,0.3609526753425598,0.7861016988754272,0.7446931004524231,0.8050764203071594,0.6506447792053223,0.8726003170013428,0.9997221827507019,0.485746830701828,22.80173110961914,88.43151092529297,161.73193359375,28.12191390991211,90.69999694824219,156.0106201171875,27.191991806030273,225.99073791503906,5.0173163414001465,0.0,0.6371368765830994,7.389664649963379,2.7128195762634277,4.293196678161621,3.8338966369628906,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20790255129403926,0.2516917449016218,0.20305523517417995,0.16834330344037968,0.16900716518977937,0.0370617488937983,138.63851928710938,0.15809517081305127,95.73095703125,684.909589220141,280.8524576822917,-53.23966592550278,-2013.1695568561554,0.024847578944361286,-0.11392833665013313,0.7489988505840302,1.4557211995124817,1.5307947993278503
2024-10-19 22:45:00,6508.10205078125,79.14167785644531,139.592041015625,50.58473205566406,61.26678466796875,49.740203857421875,39.99717712402344,40.515724182128906,139.0615692138672,138.30624389648438,138.09567260742188,139.29502868652344,1043.89453125,494.1235046386719,368.2857666015625,345.3330383300781,368.1390380859375,347.24200439453125,418.33050537109375,401.0345764160156,414.33917236328125,397.9583435058594,477.4651184082031,466.1019592285156,477.4150390625,462.3392028808594,2.8299999237060547,1.4600000381469727,1004.0509033203125,-0.025643717497587204,-2.041656970977783,-2.0023553371429443,-2.003821611404419,-2.0046892166137695,-0.14467951655387878,-0.07460661232471466,0.3664551377296448,0.3326207399368286,0.8107101917266846,0.7524264454841614,0.8292044401168823,0.648526668548584,0.8841379880905151,1.029066562652588,0.44478729367256165,23.262304306030273,88.43151092529297,161.73193359375,28.12191390991211,90.69999694824219,156.0106201171875,27.191991806030273,227.9654998779297,4.877674579620361,0.0,0.6565183997154236,6.110400199890137,2.8381431102752686,4.339325428009033,3.859375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20893749016997595,0.25305912869565966,0.20544921228556762,0.16520616918522743,0.16734799966356934,0.037200495628083176,138.68962860107422,0.16039922593480047,103.96551513671875,684.909589220141,278.9030287000868,-25.643717497587204,-2013.130784034729,0.02555040863442815,-0.10964306443929672,0.6990758776664734,1.4777311086654663,1.563136637210846
