datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-19 22:50:00,6537.8955078125,79.12461853027344,139.6204376220703,50.88841247558594,61.196510314941406,49.63188552856445,41.121116638183594,41.440067291259766,139.0615692138672,138.33494567871094,138.20095825195312,139.29502868652344,1037.457763671875,495.83148193359375,367.7454833984375,344.71502685546875,369.29443359375,348.375732421875,417.58544921875,401.1962585449219,414.8103332519531,397.2442321777344,477.5097351074219,464.52423095703125,477.5723571777344,461.6708679199219,2.8299999237060547,1.4600000381469727,1005.3270263671875,-0.030777420848608017,-2.064084053039551,-2.022963523864746,-2.0267131328582764,-2.0357346534729004,-0.15502451360225677,-0.10012375563383102,0.3281422555446625,0.36979496479034424,0.8384028077125549,0.735679566860199,0.8326281905174255,0.6726851463317871,0.8818652629852295,1.0239237546920776,0.4335334897041321,24.014183044433594,88.43151092529297,161.73193359375,28.12191390991211,90.69999694824219,156.0106201171875,27.191991806030273,225.3064727783203,4.325837135314941,0.0,0.6440447568893433,7.825685024261475,2.7302253246307373,4.332893371582031,3.9927637577056885,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20832172397999188,0.2505199496345884,0.20317788381880758,0.16833737767234405,0.1696430648942681,0.03736339804706784,138.72312545776367,0.15868374807033214,106.79144287109375,684.909589220141,279.25750732421875,-30.777420848608017,-2037.3738408088684,0.02573062401423005,-0.1275741346180439,0.6979372203350067,1.5053133368492126,1.574082374572754
2024-10-19 22:55:00,6516.84619140625,79.13313293457031,139.49729919433594,50.53301239013672,61.23442840576172,49.882415771484375,41.130393981933594,41.35255432128906,139.0615692138672,138.42984008789062,138.20095825195312,139.29502868652344,1034.1610107421875,495.1351318359375,369.9697570800781,345.0096435546875,369.7657165527344,347.806640625,418.0168762207031,398.420166015625,415.2596435546875,397.09625244140625,477.4119567871094,458.9502258300781,477.2001037597656,461.5665588378906,2.8299999237060547,1.4600000381469727,1016.580322265625,-0.061705365777015686,-2.054811954498291,-2.0035526752471924,-2.0114009380340576,-2.0241074562072754,-0.1443372517824173,-0.098519466817379,0.29881447553634644,0.35781267285346985,0.8202977180480957,0.7191706299781799,0.834156334400177,0.6664694547653198,0.8941016793251038,1.0006866455078125,0.4508766829967499,26.374664306640625,88.52611541748047,162.48269653320312,28.231781005859375,90.69999694824219,156.0106201171875,27.191991806030273,234.8218231201172,3.2683777809143066,0.0,0.6261473298072815,10.323509216308594,2.8186752796173096,4.390778064727783,4.070170879364014,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20698984889359737,0.2508242529643528,0.2043249197825868,0.16847549023054645,0.16938548812891663,0.03746180248853239,138.7468490600586,0.15869041256581032,118.77456665039062,684.909589220141,282.3834228515625,-61.705365777015686,-2023.468255996704,0.024601869964168698,-0.12142835929989815,0.6566271483898163,1.5006257891654968,1.5394683480262756
2024-10-19 23:00:00,6524.6650390625,79.12335205078125,139.39886474609375,50.475101470947266,61.1248893737793,49.773529052734375,41.00687789916992,41.37698745727539,139.1424102783203,138.42984008789062,138.20095825195312,139.29502868652344,1056.7364501953125,493.61065673828125,368.51141357421875,344.4449462890625,369.8634948730469,348.1651611328125,416.74212646484375,400.00555419921875,414.0648193359375,392.56268310546875,476.67706298828125,462.87890625,473.21484375,453.8704528808594,2.8299999237060547,1.4600000381469727,1022.5414428710938,-0.011126085184514523,-2.006369113922119,-1.9704797267913818,-1.9699349403381348,-1.991053819656372,-0.15788574516773224,-0.09382269531488419,0.35647067427635193,0.33132287859916687,0.7972938418388367,0.7654977440834045,0.8322965502738953,0.6561118364334106,0.8878075480461121,1.023585319519043,0.4349674880504608,32.60995864868164,88.52611541748047,162.48269653320312,28.231781005859375,90.69999694824219,156.0106201171875,27.191991806030273,219.57623291015625,3.17158842086792,0.0,0.6158728003501892,10.159394264221191,2.826749563217163,4.372742176055908,3.982548952102661,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20707106542995868,0.25076117923610586,0.20419290681547358,0.16822824816756102,0.16974660035090083,0.03735937152245453,138.76705932617188,0.16196026062161656,117.14605712890625,684.909589220141,284.0392896864149,-11.126085184514523,-1984.459400177002,0.024459276814616723,-0.1258542202413082,0.6877935528755188,1.488408386707306,1.5627915859222412
2024-10-19 23:05:00,6522.330078125,79.13036346435547,139.4184112548828,50.2442512512207,61.128684997558594,49.51958465576172,41.19023895263672,41.42576217651367,139.16685485839844,138.51055908203125,138.20095825195312,139.29502868652344,1065.132568359375,491.8645935058594,369.0227355957031,345.4835510253906,367.2823791503906,347.9197692871094,415.9612731933594,400.9223327636719,413.743408203125,397.5723876953125,474.41436767578125,465.0892333984375,473.6893615722656,461.4111328125,2.8299999237060547,1.4600000381469727,1003.19287109375,-0.019343625754117966,-1.998931884765625,-1.9686944484710693,-1.9757678508758545,-1.9832816123962402,-0.17686505615711212,-0.08495792001485825,0.3566173017024994,0.2984970808029175,0.773715615272522,0.7630783915519714,0.8411985635757446,0.663388192653656,0.8945914506912231,1.002781867980957,0.44431808590888977,26.340274810791016,88.52611541748047,162.48269653320312,28.231781005859375,90.69999694824219,156.0106201171875,27.191991806030273,226.7959747314453,5.245334625244141,0.0,0.6503952741622925,4.672101020812988,2.742572069168091,4.33698844909668,3.9739341735839844,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20633467293710978,0.25103304182964464,0.2033587335761098,0.16915317217086026,0.17012037948627554,0.03733459041737026,138.79335021972656,0.1633055297111815,95.71511840820312,684.909589220141,278.66468641493054,-19.343625754117966,-1981.6689491271973,0.0252701101680685,-0.13091148808598518,0.6551143825054169,1.5045867562294006,1.5367940068244934
2024-10-19 23:10:00,6501.09033203125,79.1446533203125,139.44390869140625,50.47234344482422,61.111568450927734,49.75968551635742,40.74855041503906,41.28455352783203,139.16685485839844,138.53514099121094,138.20095825195312,139.29502868652344,1031.69580078125,492.79498291015625,369.2941589355469,346.693359375,370.2150573730469,347.28173828125,419.78485107421875,406.9245910644531,412.3719787597656,397.6203308105469,473.2984313964844,464.5290222167969,464.8926696777344,457.7842712402344,2.8299999237060547,1.4600000381469727,1007.3901977539062,-0.05904790759086609,-2.068546772003174,-2.0337843894958496,-2.027083158493042,-2.006662130355835,-0.056722577661275864,0.002785676158964634,0.31440937519073486,0.36922791600227356,0.8010282516479492,0.6983693838119507,0.83907550573349,0.6470598578453064,0.8960181474685669,0.9906997084617615,0.4589431881904602,24.889339447021484,86.56072235107422,160.69430541992188,28.512550354003906,90.69999694824219,156.0106201171875,27.191991806030273,227.5051727294922,8.737220764160156,0.0,0.6278711557388306,4.632421016693115,2.853306293487549,4.306005001068115,3.8893685340881348,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20738362860464232,0.25109867999152724,0.20445541927113123,0.16742995606471262,0.1696323160679866,0.03743628974909782,138.79949569702148,0.15869581071624628,89.02383422851562,684.909589220141,279.83061048719617,-59.04790759086609,-2034.019112586975,0.025221466101534765,-0.026968450751155615,0.6836372911930084,1.4861353635787964,1.4993976354599
2024-10-19 23:15:00,6537.69775390625,79.1526107788086,139.40469360351562,50.64982986450195,61.1578483581543,49.51719284057617,41.6147346496582,41.89170837402344,139.0615692138672,138.45411682128906,138.20095825195312,139.1897430419922,1039.6510009765625,491.5915832519531,369.7069396972656,345.2787170410156,369.40679931640625,347.33868408203125,418.3798828125,404.8501892089844,414.4734191894531,402.0981140136719,468.5454406738281,465.622802734375,471.52996826171875,463.7718200683594,2.8299999237060547,1.4600000381469727,1008.8218994140625,-0.024748964235186577,-2.0956130027770996,-2.056401491165161,-2.0593032836914062,-2.076655626296997,-0.12857525050640106,-0.06396526098251343,0.3571281433105469,0.40729832649230957,0.8196268081665039,0.7509008049964905,0.8505988121032715,0.643591582775116,0.9074779152870178,1.0086461305618286,0.4889431893825531,24.4467830657959,86.56072235107422,160.69430541992188,28.512550354003906,90.69999694824219,156.0106201171875,27.191991806030273,223.044921875,8.269911766052246,0.0,0.6326172351837158,8.816832542419434,2.767556667327881,4.285261154174805,3.8350980281829834,4.211490154266357,3.2959487438201904,2.1057450771331787,0.206876436755641,0.2497958587782751,0.2022502432960752,0.16997308863393656,0.17110437253607216,0.03744916380397492,138.7265968322754,0.15902402345770342,83.08212280273438,684.909589220141,280.22830539279516,-24.748964235186577,-2071.993350982666,0.02607027954141533,-0.09627025574445724,0.7644264698028564,1.4941903948783875,1.5705276131629944
2024-10-19 23:20:00,6519.6318359375,79.15693664550781,139.4493408203125,50.10978698730469,61.15611267089844,50.09568405151367,41.084903717041016,41.438926696777344,139.2721405029297,138.53514099121094,138.17666625976562,139.1897430419922,1035.4776611328125,492.6432189941406,367.9560546875,346.5845031738281,368.420166015625,347.5359802246094,417.6305236816406,404.8558654785156,412.11260986328125,400.5338134765625,471.29815673828125,467.5078125,473.1700744628906,465.2168273925781,2.8299999237060547,1.4600000381469727,1013.7555541992188,-0.002125514904037118,-2.0768883228302,-2.0448198318481445,-2.054755210876465,-2.020606517791748,-0.07894188910722733,-0.017586275935173035,0.34767061471939087,0.36060333251953125,0.8337758779525757,0.7529938817024231,0.8376256823539734,0.6899496912956238,0.915497362613678,1.0380991697311401,0.4367060661315918,24.29379653930664,86.56072235107422,160.69430541992188,28.512550354003906,90.69999694824219,156.0106201171875,27.191991806030273,222.1047821044922,10.783234596252441,0.0,0.615494966506958,9.402120590209961,2.8235743045806885,4.335443496704102,3.789297580718994,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20546446849799144,0.2507575653537077,0.2054066424248673,0.16845986409105343,0.16991145963238008,0.03740785066714818,138.7934226989746,0.15882456052580374,78.352783203125,684.909589220141,281.59876505533856,-2.125514904037118,-2049.2674708366394,0.025815852284787073,-0.04826408252120018,0.7082739472389221,1.5275753736495972,1.5867697596549988
2024-10-19 23:25:00,6510.6904296875,79.15693664550781,139.50485229492188,50.94226837158203,61.572479248046875,50.41119384765625,41.51884078979492,42.15268325805664,139.2721405029297,138.53514099121094,138.11996459960938,139.1897430419922,1030.55224609375,494.2540588378906,369.8146057128906,347.69793701171875,369.2991027832031,347.85992431640625,418.1340637207031,406.6010437011719,411.6956481933594,399.9492492675781,473.31591796875,465.7161865234375,469.6697998046875,462.2391357421875,2.8299999237060547,1.4600000381469727,1005.3355712890625,-0.05658464506268501,-2.11383056640625,-2.0900349617004395,-2.086880922317505,-2.092649221420288,-0.18316523730754852,-0.12315678596496582,0.31515222787857056,0.356092631816864,0.8521575331687927,0.7627887725830078,0.8647013902664185,0.7060815095901489,0.9148316383361816,1.0486855506896973,0.4272143840789795,24.75140380859375,87.13446807861328,163.71563720703125,28.890979766845703,90.69999694824219,156.0106201171875,27.191991806030273,220.23487854003906,8.256656646728516,0.0,0.6450664401054382,6.48059606552124,2.8026583194732666,4.349816799163818,3.849759578704834,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20658066483029233,0.2496882079441624,0.20442705581887619,0.16836685933921897,0.1709372120674501,0.03787577802665898,138.77924728393555,0.15828616906659074,81.86566162109375,684.909589220141,279.2598809136285,-56.58464506268501,-2095.8489179611206,0.026149079995442893,-0.15316101163625717,0.6712448596954346,1.5707828998565674,1.6149463057518005
2024-10-19 23:30:00,6517.83203125,79.15362548828125,139.4935760498047,50.451725006103516,61.09328079223633,49.86662292480469,41.41753387451172,41.81534194946289,139.4003143310547,138.53514099121094,138.09567260742188,139.1897430419922,1037.5743408203125,493.62799072265625,368.5745544433594,346.2608642578125,368.7720642089844,347.96783447265625,418.0799865722656,406.109130859375,414.2272644042969,401.7739562988281,472.11065673828125,464.3505859375,469.5587463378906,461.9255065917969,2.8299999237060547,1.4600000381469727,1013.5679321289062,-0.04325097054243088,-2.0838916301727295,-2.0516257286071777,-2.051957607269287,-2.05971360206604,-0.13735035061836243,-0.0815264880657196,0.32322457432746887,0.34026744961738586,0.8322587609291077,0.7965012192726135,0.858860969543457,0.6650592088699341,0.9038454294204712,1.0643972158432007,0.42460212111473083,24.716259002685547,87.13446807861328,163.71563720703125,28.890979766845703,90.69999694824219,156.0106201171875,27.191991806030273,229.30638122558594,9.202961921691895,0.0,0.6533504128456116,6.230471134185791,2.8094942569732666,4.333334922790527,3.8470094203948975,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20622464052278103,0.24972267783137392,0.20383299848536043,0.16929680865377705,0.17092287450670757,0.03753464393899099,138.80521774291992,0.15919010122470506,82.93539428710938,684.909589220141,281.5466478135851,-43.25097054243088,-2061.7971420288086,0.025464664932331123,-0.10943841934204102,0.6634920239448547,1.5239201784133911,1.6287599802017212
2024-10-19 23:35:00,6531.70556640625,79.14167785644531,139.57791137695312,50.49360656738281,61.12697982788086,49.9299201965332,41.517581939697266,41.99860382080078,139.94964599609375,138.53514099121094,138.12014770507812,139.1897430419922,1079.499267578125,493.9878845214844,374.0909423828125,349.395263671875,374.0460510253906,348.0749206542969,418.7752685546875,398.8985595703125,411.21942138671875,392.79156494140625,476.21728515625,454.8460388183594,477.1085205078125,455.5502624511719,2.8299999237060547,1.4600000381469727,1023.269775390625,-0.03164808824658394,-2.0873613357543945,-2.0627341270446777,-2.0506906509399414,-2.027315855026245,-0.12790018320083618,-0.06133660301566124,0.3777456283569336,0.40329480171203613,0.7850446701049805,0.7547124028205872,0.8524855375289917,0.6548288464546204,0.9098010659217834,0.9892556071281433,0.4859972298145294,26.75949478149414,87.13446807861328,163.71563720703125,28.890979766845703,90.69999694824219,156.0106201171875,27.191991806030273,225.94479370117188,13.922964096069336,0.0,0.6316438317298889,8.93196964263916,2.819854736328125,4.342981338500977,3.8270771503448486,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20604026635653888,0.24942997859541005,0.20374013178729564,0.1694134014752759,0.17137622178547957,0.03751955593539266,138.94866943359375,0.16527065658473433,131.90087890625,684.909589220141,284.24160427517364,-31.64808824658394,-2057.0254921913147,0.025068633966372832,-0.09461839310824871,0.7810404300689697,1.507314383983612,1.5397570729255676
2024-10-19 23:40:00,6521.6162109375,79.14420318603516,139.62460327148438,50.879798889160156,61.24087905883789,49.762451171875,41.363460540771484,41.7611198425293,139.82000732421875,138.53514099121094,138.17660522460938,139.1897430419922,1058.4703369140625,497.172119140625,378.4549255371094,347.9612731933594,372.13604736328125,350.44610595703125,411.7775573730469,398.10003662109375,412.47991943359375,397.14794921875,472.9964294433594,461.48187255859375,475.9041748046875,455.8785095214844,2.8299999237060547,1.4600000381469727,1017.9760131835938,-0.06289151310920715,-2.0405447483062744,-2.0268361568450928,-2.016981363296509,-2.042417526245117,-0.13274909555912018,-0.07016123831272125,0.3189413547515869,0.34752681851387024,0.8297244310379028,0.7229740619659424,0.8370157480239868,0.6585468053817749,0.9073863625526428,1.009164810180664,0.4358070492744446,30.353666305541992,87.13446807861328,163.71563720703125,28.890979766845703,90.69999694824219,156.0106201171875,27.191991806030273,226.3914031982422,10.47085189819336,0.0,0.631035327911377,16.438549041748047,2.823669910430908,4.353991508483887,3.837007999420166,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20766611382284303,0.24995490624773412,0.20310565440076642,0.16882513870542373,0.1704481868232327,0.037568556869732345,138.9303741455078,0.16230184400285408,112.73330688476562,684.909589220141,282.7711147732205,-62.89151310920715,-2031.6949486732483,0.02462250705765331,-0.10145516693592072,0.6664681732654572,1.4955625534057617,1.5526984930038452
2024-10-19 23:45:00,6521.7890625,79.14167785644531,139.56869506835938,50.74570846557617,61.30986785888672,50.37129211425781,42.220481872558594,42.79612350463867,140.27976989746094,138.6404266357422,138.20095825195312,139.29502868652344,1058.393310546875,494.619384765625,367.65289306640625,347.2904357910156,368.07464599609375,349.1215515136719,418.1287841796875,403.2721862792969,412.11260986328125,400.1435546875,474.0647888183594,465.0462951660156,474.8377990722656,461.8254699707031,2.8299999237060547,1.4600000381469727,1005.6707763671875,-0.06319468468427658,-2.0920023918151855,-2.058695077896118,-2.0581088066101074,-2.0526957511901855,-0.13749821484088898,-0.079294852912426,0.3182365298271179,0.32773557305336,0.8363808393478394,0.7665982246398926,0.83829665184021,0.6645644903182983,0.8922922611236572,1.0325298309326172,0.4113684296607971,26.311866760253906,87.18025207519531,164.38705444335938,28.98863983154297,90.69999694824219,156.0106201171875,27.191991806030273,223.14703369140625,8.521471977233887,0.0,0.6590259075164795,8.815926551818848,2.749997138977051,4.336047649383545,3.98359751701355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20508000345698232,0.24777322639956678,0.20356686453460807,0.17062677475974944,0.1729531308490934,0.03794104216567001,139.10404586791992,0.1622857317837202,88.17202758789062,684.909589220141,279.3529934353299,-63.19468468427658,-2065.375506877899,0.02565645437270327,-0.10839653387665749,0.6459721028804779,1.5028611421585083,1.602979063987732
2024-10-19 23:50:00,6506.9619140625,79.15693664550781,139.57623291015625,50.42384719848633,61.18088150024414,50.1370964050293,41.55132293701172,41.96135330200195,140.1770477294922,138.53514099121094,138.20095825195312,139.1897430419922,1031.8587646484375,494.2759094238281,368.5174865722656,347.3306579589844,370.0251770019531,349.12139892578125,419.1560974121094,402.6875,415.06982421875,400.08416748046875,476.0592956542969,466.3129577636719,479.3797302246094,463.3096923828125,2.8299999237060547,1.4600000381469727,1006.4148559570312,-0.03161247447133064,-2.062317371368408,-2.020129442214966,-2.02424693107605,-2.0211775302886963,-0.1449263095855713,-0.07037406414747238,0.3666762709617615,0.3676367700099945,0.819642961025238,0.7511804103851318,0.8185157179832458,0.6422679424285889,0.8681831359863281,1.0225238800048828,0.4493926167488098,25.971904754638672,87.18025207519531,164.38705444335938,28.98863983154297,90.69999694824219,156.0106201171875,27.191991806030273,227.23983764648438,6.68874979019165,0.0,0.6224684715270996,4.429476737976074,2.8221991062164307,4.356652736663818,3.9422881603240967,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2055980498723356,0.2494587506662571,0.20442885300994543,0.16942124490893082,0.17109310154253105,0.037691092184317605,139.0257225036621,0.158577655482882,99.36123657226562,684.909589220141,279.5596822102865,-31.612474471330643,-2031.96781873703,0.02559517331068702,-0.10765018686652184,0.734313040971756,1.4607836604118347,1.5708233714103699
2024-10-19 23:55:00,6520.9541015625,79.13313293457031,139.5728759765625,50.858795166015625,61.250144958496094,50.16709899902344,41.616180419921875,42.06924057006836,139.8443603515625,138.79296875,138.20095825195312,139.1897430419922,1018.2859497070312,495.1573791503906,370.0583190917969,347.0849304199219,368.3500671386719,348.2781066894531,418.4389953613281,401.2451477050781,414.8592224121094,398.12017822265625,479.1485595703125,465.6024475097656,478.4797058105469,462.29046630859375,2.8299999237060547,1.4600000381469727,1005.7744750976562,-0.03904300928115845,-2.0653984546661377,-2.021439552307129,-2.0204756259918213,-2.031647205352783,-0.16168224811553955,-0.0734957680106163,0.335306316614151,0.3083997070789337,0.8277773261070251,0.7690075635910034,0.8163250684738159,0.6576652526855469,0.8636564016342163,1.0299028158187866,0.4386160969734192,27.20057487487793,87.18025207519531,164.38705444335938,28.98863983154297,90.69999694824219,156.0106201171875,27.191991806030273,229.23928833007812,7.037201881408691,0.0,0.6374483108520508,4.528224945068359,2.857438087463379,4.339813709259033,3.880021095275879,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20677546450790038,0.24902334264167086,0.2039632508925115,0.169197972725945,0.1710399692319723,0.03771863078358273,139.00700759887695,0.1561559756206592,106.71359252929688,684.909589220141,279.38179863823785,-39.04300928115845,-2034.7402095794678,0.02556809846306616,-0.11758900806307793,0.6437060236930847,1.4739903211593628,1.5967848896980286
2024-10-20 00:00:00,6520.43115234375,79.13835144042969,139.54029846191406,50.625247955322266,61.26169204711914,50.07381057739258,41.42003631591797,41.851661682128906,139.61090087890625,138.7686004638672,138.17642211914062,139.1897430419922,1038.2764892578125,496.4295959472656,368.0684814453125,346.6929931640625,366.8257141113281,348.5530090332031,417.4721374511719,401.0381774902344,414.2905578613281,397.831787109375,476.4061584472656,463.0748291015625,477.69012451171875,462.1286315917969,2.8299999237060547,1.4600000381469727,1008.468505859375,-0.03059929423034191,-2.064472198486328,-2.0269954204559326,-2.031376838684082,-2.0266640186309814,-0.13415321707725525,-0.059998519718647,0.33950039744377136,0.35657620429992676,0.839959442615509,0.7388919591903687,0.8162534832954407,0.6554445624351501,0.8678283095359802,1.0275096893310547,0.42886683344841003,26.720983505249023,86.70721435546875,164.88145446777344,27.993736267089844,90.69999694824219,156.0106201171875,27.191991806030273,229.3870391845703,8.818836212158203,0.0,0.6421818137168884,5.4652533531188965,2.870774745941162,4.406142711639404,4.139040946960449,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2064378031899996,0.2498107098076936,0.20418917181545063,0.16890112444790847,0.1706611907389477,0.03760985168745057,138.93641662597656,0.1592343305219329,101.43374633789062,684.909589220141,280.13014051649304,-30.59929423034191,-2037.377119064331,0.025572878493022772,-0.09707586839795113,0.6960766017436981,1.4716980457305908,1.5788514018058777
2024-10-20 00:05:00,6513.9052734375,79.14469909667969,139.54739379882812,50.81553268432617,61.24697494506836,50.2172737121582,41.33478927612305,41.69527053833008,139.48121643066406,138.79298400878906,138.17657470703125,139.1897430419922,1033.3760986328125,496.13323974609375,367.2319641113281,346.918212890625,366.8801574707031,348.1650390625,418.9661865234375,400.4128112792969,413.7318420410156,398.2176818847656,475.3697509765625,453.6856384277344,471.2018737792969,459.5078125,2.8299999237060547,1.4600000381469727,1011.0233764648438,-0.022744106128811836,-2.0522937774658203,-2.004314422607422,-2.009476900100708,-2.024791955947876,-0.21736174821853638,-0.14156422019004822,0.3113819360733032,0.37667316198349,0.8767229914665222,0.7708145976066589,0.8320314288139343,0.6479815244674683,0.8642866611480713,1.0399264097213745,0.4506682753562927,26.321943283081055,86.70721435546875,164.88145446777344,27.993736267089844,90.69999694824219,156.0106201171875,27.191991806030273,228.15562438964844,10.081409454345703,0.0,0.644040048122406,8.303420066833496,2.8900041580200195,4.369564533233643,3.993598222732544,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20714836569483494,0.2496719033221259,0.2047095765726835,0.16850033036316717,0.16996982404718852,0.03765941180574639,138.91012954711914,0.15864156066971513,106.47457885742188,684.909589220141,280.8398267957899,-22.744106128811836,-2022.7192640304565,0.025357545194831247,-0.1794629842042923,0.6880550980567932,1.4800129532814026,1.6475375890731812
2024-10-20 00:10:00,6555.01318359375,79.15418243408203,139.46475219726562,50.74977111816406,61.31292724609375,49.86288070678711,42.071353912353516,42.18138885498047,139.2721405029297,139.1073455810547,138.0712890625,139.08445739746094,1043.1837158203125,494.22564697265625,371.1834411621094,348.9521789550781,371.8161315917969,348.31988525390625,418.3759765625,400.0452880859375,411.5990905761719,389.1966247558594,476.2456359863281,455.200927734375,475.6775817871094,450.3457946777344,2.8299999237060547,1.4600000381469727,1019.8229370117188,-0.029576340690255165,-2.0775461196899414,-2.0454626083374023,-2.032623767852783,-2.0458083152770996,-0.15556415915489197,-0.07028603553771973,0.3639366626739502,0.34375056624412537,0.8274809122085571,0.7976489663124084,0.837414562702179,0.6550483107566833,0.8752476572990417,1.0472360849380493,0.4517710208892822,27.310344696044922,86.70721435546875,164.88145446777344,27.993736267089844,90.69999694824219,156.0106201171875,27.191991806030273,225.82867431640625,4.677371025085449,0.0,0.6180772185325623,4.347203731536865,2.799839973449707,4.349816799163818,3.9830973148345947,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20615044711971967,0.24905900238586784,0.2025478130422999,0.17089788247063534,0.17134485498147725,0.03755573252766717,138.88380813598633,0.15914288600231202,132.837158203125,684.909589220141,283.2841491699219,-29.576340690255165,-2050.3602027893066,0.02518113581655185,-0.11292509734630585,0.7076872289180756,1.4924628734588623,1.6251298785209656
2024-10-20 00:15:00,6501.1171875,79.15419006347656,139.422607421875,50.67786407470703,61.4930419921875,50.21475601196289,41.211368560791016,41.630714416503906,139.0615692138672,138.84945678710938,137.95640563964844,138.95628356933594,1053.0682373046875,494.9247741699219,372.9858703613281,346.5916748046875,369.4468688964844,350.22509765625,412.4826965332031,396.3609313964844,414.8036804199219,399.2715148925781,470.7353210449219,461.9439697265625,473.97857666015625,456.7513732910156,2.8299999237060547,1.4600000381469727,1004.3956909179688,-0.021491892635822296,-2.063612699508667,-2.0102803707122803,-2.011143684387207,-2.0321195125579834,-0.14339835941791534,-0.07332523167133331,0.3486311435699463,0.34658098220825195,0.8423187136650085,0.7800260782241821,0.823741614818573,0.647822380065918,0.8640956282615662,1.0660791397094727,0.43301406502723694,29.615745544433594,86.70721435546875,164.88145446777344,27.993736267089844,90.69999694824219,156.0106201171875,27.191991806030273,230.392333984375,9.684732437133789,0.0,0.6305304169654846,3.4439024925231934,2.8850083351135254,4.416655540466309,4.086668014526367,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20665632293402525,0.25075890975593645,0.2047678414221225,0.16805344987107565,0.16976347601684014,0.03772086212007732,138.70592880249023,0.1619826572776554,103.2884521484375,684.909589220141,278.9988030327691,-21.491892635822296,-2029.2890667915344,0.025793789930628412,-0.10836179554462433,0.6952121257781982,1.471563994884491,1.6223447918891907
2024-10-20 00:20:00,6530.642578125,79.14155578613281,139.42764282226562,50.8016471862793,61.406620025634766,49.99726104736328,42.18854904174805,42.594146728515625,138.93797302246094,139.5185546875,137.73861694335938,138.8509979248047,1060.128173828125,492.76507568359375,367.1260070800781,347.2816162109375,370.08856201171875,350.4859924316406,417.5853271484375,401.1579895019531,414.00555419921875,401.103271484375,470.8903503417969,462.1988525390625,471.435302734375,462.6659240722656,2.8299999237060547,1.4600000381469727,999.1411743164062,-0.023022012785077095,-2.141139507293701,-2.095949172973633,-2.103651523590088,-2.1070823669433594,-0.09468545764684677,-0.03865185007452965,0.332518994808197,0.3419267535209656,0.8677619099617004,0.8110065460205078,0.8388910889625549,0.6725018620491028,0.8887801766395569,1.097895622253418,0.4387247562408447,26.34601593017578,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,156.0106201171875,27.191991806030273,225.09962463378906,6.260741233825684,0.0,0.651094377040863,3.5842108726501465,2.8063175678253174,4.409337043762207,4.1396284103393555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20568449117721163,0.24862165095891467,0.20242771186282696,0.17081198590545793,0.17245416009558884,0.0378198961396006,138.76153564453125,0.16233137262466696,86.23745727539062,684.909589220141,277.5392150878906,-23.022012785077095,-2111.9556427001953,0.02711914107085901,-0.06666865386068821,0.6744457483291626,1.5113929510116577,1.6787684559822083
2024-10-20 00:25:00,6525.6025390625,79.14917755126953,139.41717529296875,50.62687683105469,61.25548553466797,49.91295623779297,41.26591110229492,41.673831939697266,138.93797302246094,139.88404846191406,137.84390258789062,138.95628356933594,1052.1124267578125,493.7617492675781,369.6576232910156,346.4303283691406,369.1859130859375,348.7273254394531,418.2629089355469,402.0586242675781,416.7086181640625,396.4208068847656,477.2503662109375,466.42584228515625,473.3806457519531,456.7792053222656,2.8299999237060547,1.4600000381469727,1012.7280883789062,-0.06689432263374329,-2.113398313522339,-2.0682103633880615,-2.0743064880371094,-2.1053311824798584,-0.12703865766525269,-0.051391974091529846,0.3355645537376404,0.3235153257846832,0.8645205497741699,0.7907123565673828,0.8271681666374207,0.6492016911506653,0.8821157217025757,1.0807099342346191,0.4368543028831482,28.215330123901367,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,156.0106201171875,27.191991806030273,225.6941680908203,7.1305060386657715,0.0,0.6296730637550354,3.9675276279449463,2.8868319988250732,4.440066814422607,4.036757469177246,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2068640124167675,0.25029305209808844,0.2039468962975585,0.16861462687380482,0.17028141231378074,0.03750382591960123,138.9055519104004,0.1612283954561787,107.60394287109375,684.909589220141,281.31335788302954,-66.89432263374329,-2090.311586856842,0.025568470050889525,-0.08921531587839127,0.6590798795223236,1.476369857788086,1.6552329063415527
2024-10-20 00:30:00,6523.3876953125,79.14137268066406,139.4873046875,50.62865447998047,61.07844924926758,49.991851806640625,41.322391510009766,41.6623649597168,138.93797302246094,139.35911560058594,137.99038696289062,138.95628356933594,1088.88037109375,493.5765075683594,368.701416015625,345.642822265625,369.0242004394531,348.94635009765625,416.9527587890625,401.47015380859375,414.9080810546875,398.1200866699219,475.48638916015625,464.6860046386719,474.5760498046875,461.7035827636719,2.8299999237060547,1.4600000381469727,1016.7925415039062,-0.04486878216266632,-2.099663496017456,-2.062166690826416,-2.06424880027771,-2.054104804992676,-0.1295420080423355,-0.05027260258793831,0.36060869693756104,0.3745149075984955,0.8866696953773499,0.7449389696121216,0.7734434008598328,0.6598319411277771,0.8637351393699646,1.0710622072219849,0.4606127440929413,25.79993438720703,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,156.0106201171875,27.191991806030273,224.83090209960938,8.102713584899902,0.0,0.6349083781242371,4.21987771987915,2.847905397415161,4.444025039672852,4.116288661956787,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20691469025457074,0.24962204778005775,0.2043121358461873,0.1688808428288903,0.17027028329029392,0.03750868773006351,138.81093978881836,0.16691946300787625,99.07989501953125,684.909589220141,282.442372639974,-44.86878216266632,-2070.0459480285645,0.025386528663905148,-0.08990730531513691,0.7351236045360565,1.4332753419876099,1.6316086649894714
2024-10-20 00:35:00,6505.72607421875,79.13313293457031,139.49729919433594,50.66812515258789,61.23180389404297,50.214866638183594,42.2317008972168,42.75777816772461,138.9666748046875,139.0828857421875,138.0148468017578,139.08445739746094,1055.3648681640625,493.7164306640625,368.9754333496094,345.2352294921875,369.5050354003906,348.8335266113281,417.1495056152344,404.3554382324219,415.73382568359375,399.7401428222656,471.61376953125,462.40472412109375,469.4203796386719,461.4228515625,2.8299999237060547,1.4600000381469727,1008.0039672851562,-0.052347440272569656,-2.078763008117676,-2.042877674102783,-2.0409164428710938,-2.0575222969055176,-0.13861633837223053,-0.07679718732833862,0.3120534420013428,0.3806535303592682,1.0903620719909668,0.7329525947570801,0.597280740737915,0.6624696254730225,0.772055983543396,1.148274540901184,0.4689611494541168,24.468971252441406,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,156.0106201171875,27.191991806030273,226.34190368652344,8.847015380859375,0.0,0.630034863948822,21.004638671875,2.7416021823883057,4.437216758728027,4.253276824951172,54.95011520385742,46.65496063232422,13.395831108093262,0.20504754603658654,0.24779742866064466,0.20321326569132211,0.17090639544777247,0.1730353641636742,0.037982582102402726,138.78721618652344,0.16222091986724135,90.40603637695312,684.909589220141,280.00110202365454,-52.347440272569656,-2055.0198554992676,0.025544089937353603,-0.10770676285028458,0.692706972360611,1.2597503662109375,1.8233146667480469
2024-10-20 00:40:00,6507.126953125,79.15693664550781,139.43431091308594,50.43500518798828,61.34892272949219,49.9382209777832,41.88026809692383,42.09666442871094,139.0615692138672,138.87388610839844,138.2296142578125,139.1897430419922,1063.066162109375,492.9953308105469,366.0944519042969,343.892578125,369.5514221191406,348.8890380859375,417.10986328125,402.3773498535156,416.3668212890625,402.56207275390625,469.3079528808594,465.116943359375,476.10064697265625,463.56011962890625,2.8299999237060547,1.4600000381469727,1008.3941040039062,-0.03600612282752991,-2.1377363204956055,-2.1197874546051025,-2.1159873008728027,-2.1201469898223877,-0.15371829271316528,-0.09177011251449585,0.3795347213745117,0.38879725337028503,1.1113626956939697,0.8009082674980164,0.599480390548706,0.6870415210723877,0.7623634934425354,1.2399271726608276,0.4572295546531677,23.433380126953125,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,156.0106201171875,27.191991806030273,220.21080017089844,5.372906684875488,0.0,0.6001095175743103,67.79612731933594,2.7871248722076416,4.486670970916748,4.30962610244751,101.97134399414062,31.520851135253906,2.1057450771331787,0.20527144381785398,0.24969129870045184,0.2032495225012087,0.17045349886831776,0.17133423611216772,0.03775845825520636,138.83870315551758,0.163369513114977,88.133056640625,684.909589220141,280.1094733344184,-36.00612282752991,-2123.4145164489746,0.026604299699001927,-0.12274420261383057,0.7683319747447968,1.2865219116210938,1.912270963191986
2024-10-20 00:45:00,6510.1455078125,79.15418243408203,139.4623260498047,50.64041519165039,63.93195343017578,50.126346588134766,41.678287506103516,42.31253433227539,139.0615692138672,138.87388610839844,138.42984008789062,139.2141876220703,1047.233154296875,493.5769348144531,365.0569152832031,343.8477478027344,370.1314697265625,349.9656677246094,416.2778625488281,402.0050354003906,415.8371887207031,401.0543212890625,473.1167907714844,466.3827819824219,475.9522705078125,463.1523742675781,2.8299999237060547,1.4600000381469727,1010.3006591796875,-0.0409989058971405,-2.1479265689849854,-2.094222068786621,-2.0927553176879883,-2.1164374351501465,-0.1835571527481079,-0.11896341294050217,0.38404494524002075,0.34566593170166016,1.1163227558135986,0.8064407706260681,0.600855827331543,0.7259312868118286,0.7585540413856506,1.2382025718688965,0.4482897222042084,22.54415512084961,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,156.0106201171875,27.191991806030273,217.40133666992188,9.561452865600586,0.0,0.5793841481208801,68.54534149169922,2.8661048412323,4.603010177612305,4.51620626449585,130.54566955566406,47.79384231567383,2.1057450771331787,0.20362905409167653,0.2570753646855227,0.20156194419386164,0.1675916405683049,0.1701419964606342,0.03820030393328382,138.89487075805664,0.16086171239032104,89.96456909179688,684.909589220141,280.63907199435766,-40.9989058971405,-2112.8353476524353,0.026306265348931337,-0.15126028284430504,0.7297108769416809,1.3267871141433716,1.9227635264396667
2024-10-20 00:50:00,6518.19140625,79.153564453125,139.60086059570312,50.53780746459961,63.873348236083984,49.920143127441406,41.52847671508789,42.12681579589844,139.16685485839844,138.7686004638672,138.42984008789062,139.29502868652344,1048.40185546875,495.5059814453125,368.1666259765625,345.59393310546875,372.3460388183594,350.1828918457031,416.5231018066406,402.84423828125,415.68475341796875,402.1499938964844,471.2556457519531,462.81585693359375,473.7392272949219,462.5153503417969,2.8299999237060547,1.4600000381469727,1011.0784301757812,-0.05131606012582779,-2.1569812297821045,-2.1263859272003174,-2.1142725944519043,-2.140268087387085,-0.15373195707798004,-0.09474236518144608,0.35213297605514526,0.3501914441585541,0.6224750280380249,0.8083307147026062,1.0844076871871948,0.7064944505691528,1.096334457397461,0.8838689923286438,0.44129058718681335,23.133317947387695,88.57189178466797,162.70852661132812,28.256195068359375,90.69999694824219,156.0106201171875,27.191991806030273,215.4412078857422,4.239323139190674,0.0,0.6136974096298218,73.59089660644531,2.873915910720825,4.664261341094971,4.608133316040039,33.074134826660156,20.754114151000977,2.1057450771331787,0.2037925001980904,0.2575677494947291,0.20130178352739117,0.16746258937161418,0.16987537740817515,0.038045306724397224,138.91508102416992,0.16084244694985247,91.61312866210938,684.909589220141,280.8551194932726,-51.31606012582779,-2134.476959705353,0.026409375155979336,-0.12423716112971306,0.7023244202136993,1.7909021377563477,1.430805742740631
2024-10-20 00:55:00,6504.82470703125,79.15418243408203,139.57537841796875,50.57679748535156,64.04846954345703,50.32731628417969,41.72245788574219,42.061580657958984,139.16685485839844,138.7686004638672,139.0848846435547,139.29502868652344,1048.4678955078125,493.4538269042969,366.8802490234375,344.1664123535156,371.3472595214844,350.2317810058594,416.3905944824219,403.51263427734375,416.8023986816406,404.06195068359375,469.6735534667969,463.89105224609375,474.2085876464844,463.6285705566406,2.8299999237060547,1.4600000381469727,1014.774169921875,-0.04088336229324341,-2.138428211212158,-2.1085004806518555,-2.0998177528381348,-2.0972700119018555,-0.14168401062488556,-0.09663381427526474,0.306633323431015,0.3593849539756775,0.8506004810333252,0.8125774264335632,0.8869667649269104,0.6933614611625671,0.9183747172355652,1.0715305805206299,0.41743481159210205,28.360998153686523,88.57189178466797,162.70852661132812,28.256195068359375,90.69999694824219,156.0106201171875,27.191991806030273,215.3967742919922,11.41761302947998,0.0,0.5804291367530823,38.55915069580078,2.9023537635803223,4.6340179443359375,4.493289947509766,8.768325805664062,9.550481796264648,2.1057450771331787,0.2033347446299708,0.2574951330663275,0.20233175118529978,0.16773749508337674,0.16910087603502522,0.03823878936934657,139.07884216308594,0.16118311295529514,85.81024169921875,684.909589220141,281.8817138671875,-40.88336229324341,-2111.004114151001,0.026053247919257956,-0.11915891245007515,0.6660182774066925,1.5803282260894775,1.6631779074668884
2024-10-20 01:00:00,6543.54833984375,79.17007446289062,139.55494689941406,50.2477912902832,63.89115905761719,49.934326171875,41.547401428222656,41.75897979736328,139.2721405029297,138.7686004638672,139.2538299560547,139.29502868652344,1060.3846435546875,492.9582824707031,367.2331237792969,345.3330383300781,370.5534362792969,349.85882568359375,417.1981506347656,403.44915771484375,414.70111083984375,401.61529541015625,475.437255859375,466.98583984375,471.9153747558594,461.92352294921875,2.8299999237060547,1.4600000381469727,1020.92138671875,0.0036924288142472506,-2.1077542304992676,-2.078282117843628,-2.073791265487671,-2.0836265087127686,-0.17241469025611877,-0.10584843158721924,0.3572560250759125,0.37554416060447693,0.8551703095436096,0.8077038526535034,0.8629651069641113,0.6665526032447815,0.8964887857437134,1.0434330701828003,0.4602086842060089,23.92015838623047,88.57189178466797,162.70852661132812,28.256195068359375,90.69999694824219,156.0106201171875,27.191991806030273,224.25872802734375,11.269707679748535,0.0,0.6182871460914612,15.498152732849121,2.8854994773864746,4.574647426605225,4.317519664764404,4.211490154266357,6.317234992980957,2.1057450771331787,0.20312014232797365,0.2582716769839788,0.2018530004729596,0.16794995112730413,0.16880522908778384,0.037805124207467594,139.14739990234375,0.16205040269940268,87.87277221679688,684.909589220141,283.5892740885417,3.6924288142472506,-2085.8635306358337,0.025982109240001914,-0.139131560921669,0.7328001856803894,1.5295177102088928,1.662874162197113
2024-10-20 01:05:00,6516.47216796875,79.16395568847656,139.5674285888672,50.16056823730469,64.07683563232422,50.22075653076172,41.00944137573242,41.58549880981445,139.2721405029297,138.7686004638672,139.1902313232422,139.39344787597656,1077.27783203125,493.2901916503906,368.3497314453125,345.12689208984375,370.7850646972656,350.0145568847656,416.1271057128906,404.3620910644531,415.4742736816406,405.0909118652344,464.84967041015625,459.870849609375,472.4275817871094,463.8743591308594,2.8299999237060547,1.4600000381469727,1021.8897094726562,-0.04669853672385216,-2.1629602909088135,-2.1151018142700195,-2.1166014671325684,-2.137117385864258,-0.19188475608825684,-0.11655042320489883,0.3461206257343292,0.3139079213142395,0.8934971690177917,0.8175562024116516,0.8489309549331665,0.689149796962738,0.8997592329978943,1.0957921743392944,0.4485749900341034,24.07756805419922,89.92996978759766,175.8986358642578,28.677350997924805,90.69999694824219,156.0106201171875,27.191991806030273,220.16983032226562,4.994636535644531,0.0,0.6435362100601196,5.8361053466796875,2.936741828918457,4.540318489074707,4.108080863952637,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20303557461265828,0.25936462841531943,0.20327919953909832,0.16599444118883777,0.16832615624408617,0.037912093264252586,139.1561050415039,0.16531611035285804,79.67376708984375,684.909589220141,283.8582526312934,-46.69853672385216,-2132.945239543915,0.025891822035006007,-0.15421758964657784,0.6600285470485687,1.5380807518959045,1.7110533714294434
2024-10-20 01:10:00,6519.0556640625,79.18380737304688,139.5849609375,50.36512756347656,64.18179321289062,49.91039276123047,41.881568908691406,42.21100997924805,139.30172729492188,138.87388610839844,140.00775146484375,139.42320251464844,1045.1851806640625,491.92706298828125,367.7222595214844,344.8118896484375,370.1181335449219,349.90863037109375,417.060791015625,401.4704895019531,415.7973327636719,404.8812561035156,473.8476257324219,469.6698913574219,480.5711364746094,465.260498046875,2.8299999237060547,1.4600000381469727,1009.10693359375,-0.0323018915951252,-2.181048631668091,-2.1392664909362793,-2.142590284347534,-2.1503746509552,-0.10702260583639145,-0.032774053514003754,0.3062114417552948,0.38906463980674744,0.8926945924758911,0.7800081968307495,0.8665379881858826,0.7080469727516174,0.9136537313461304,1.0792899131774902,0.44346287846565247,23.70648956298828,89.92996978759766,175.8986358642578,28.677350997924805,90.69999694824219,156.0106201171875,27.191991806030273,229.46585083007812,10.85178279876709,0.0,0.6133169531822205,6.134684085845947,2.829481601715088,4.533853530883789,4.181943893432617,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20263588558408013,0.25822498890084533,0.20080633418975666,0.16850366942419287,0.169829121901125,0.03812667129009411,139.40164184570312,0.16032769691258186,89.1146240234375,684.909589220141,280.30748155381946,-32.3018915951252,-2153.320014476776,0.026994482139231522,-0.0698983296751976,0.6952760815620422,1.5745849609375,1.6727027893066406
2024-10-20 01:15:00,6546.59814453125,79.17259979248047,139.6187744140625,50.33244705200195,64.01547241210938,49.8320198059082,41.48798370361328,41.99821853637695,139.4003143310547,138.87388610839844,139.44007873535156,139.69931030273438,1047.0347900390625,494.1522521972656,365.8194274902344,344.55279541015625,369.8146057128906,350.07049560546875,417.4685363769531,400.30841064453125,415.58380126953125,402.1549377441406,477.0293884277344,465.3328857421875,479.5126037597656,463.520263671875,2.8299999237060547,1.4600000381469727,1022.5158081054688,-0.011568077839910984,-2.131889820098877,-2.090038299560547,-2.09186053276062,-2.0766727924346924,-0.14046132564544678,-0.0698981061577797,0.37164777517318726,0.37504538893699646,0.8214946985244751,0.7846767902374268,0.8694987297058105,0.6831768751144409,0.9086294770240784,1.020566701889038,0.46293357014656067,23.374095916748047,89.92996978759766,175.8986358642578,28.677350997924805,90.69999694824219,156.0106201171875,27.191991806030273,217.21266174316406,5.339540481567383,0.0,0.6004757285118103,6.040995121002197,2.8734171390533447,4.527423858642578,4.099017143249512,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20322700044958586,0.25847486467794833,0.20120642854967793,0.167515767196367,0.16957593912642088,0.03783127298212119,139.35339736938477,0.15993570506748012,99.28857421875,684.909589220141,284.0321689181858,-11.568077839910984,-2097.615361213684,0.025857652090417835,-0.10517971590161324,0.7466931641101837,1.5526756048202515,1.6061714887619019
2024-10-20 01:20:00,6520.6748046875,79.17528533935547,139.59164428710938,50.77240753173828,64.1745834350586,49.95624542236328,40.9507942199707,41.356842041015625,139.4003143310547,138.87388610839844,139.00205993652344,139.7802734375,1044.2978515625,494.2357177734375,367.84271240234375,345.2302551269531,370.2153015136719,349.3945617675781,417.0016174316406,399.3782043457031,415.6839904785156,401.9283142089844,476.2695617675781,463.55694580078125,477.0990905761719,462.6807861328125,2.8299999237060547,1.4600000381469727,1021.134521484375,-0.03566514328122139,-2.1327829360961914,-2.0792031288146973,-2.0731475353240967,-2.074061870574951,-0.1534218192100525,-0.07994498312473297,0.35614684224128723,0.3537881374359131,0.8102690577507019,0.7643071413040161,0.8604857921600342,0.6864739060401917,0.9071980118751526,1.0082870721817017,0.45310959219932556,23.84926414489746,89.7070541381836,170.92962646484375,29.550180435180664,90.69999694824219,156.0106201171875,27.191991806030273,227.64749145507812,5.8857574462890625,0.0,0.6705756783485413,2.7764134407043457,2.8831684589385986,4.516912937164307,4.07650899887085,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20538096479110582,0.25959450224456204,0.20207948334481832,0.16565126679490502,0.16729378282460877,0.03791185422595138,139.26413345336914,0.16015180680560676,101.94320678710938,684.909589220141,283.6484781901042,-35.66514328122139,-2089.798867702484,0.025530998323414475,-0.11668340116739273,0.7099349796772003,1.5469596982002258,1.574576199054718
