datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-20 01:25:00,6504.73486328125,79.21304321289062,139.59205627441406,50.60678482055664,64.07344055175781,50.077903747558594,41.31879425048828,41.73142623901367,139.4003143310547,138.87388610839844,138.7686004638672,139.7802734375,1040.788818359375,494.17559814453125,369.08843994140625,344.655517578125,369.6040344238281,349.61370849609375,417.4685363769531,400.3083801269531,417.3861389160156,402.2522277832031,476.83221435546875,464.2141418457031,477.97955322265625,464.19775390625,2.8299999237060547,1.4600000381469727,1014.0317993164062,-0.01881503313779831,-2.117339611053467,-2.0791940689086914,-2.073237895965576,-2.0775113105773926,-0.15987662971019745,-0.08820317685604095,0.35718297958374023,0.3895922005176544,0.8247405290603638,0.7384214997291565,0.8591274619102478,0.6698517203330994,0.9037514925003052,1.0062452554702759,0.45109009742736816,24.6269474029541,89.4477767944336,165.15000915527344,29.550180435180664,90.69999694824219,156.0106201171875,27.191991806030273,221.92030334472656,12.193957328796387,0.0,0.6208396553993225,9.232229232788086,2.8862199783325195,4.497165203094482,4.241069316864014,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20421743214193175,0.2585604587285214,0.2020831978684227,0.16673689290784544,0.1684020183532787,0.038096610364280165,139.20576858520508,0.1600048026914289,103.1171875,684.909589220141,281.67549981011285,-18.81503313779831,-2086.8207216262817,0.026064751084778678,-0.1240399032831192,0.7467751801013947,1.5289791822433472,1.5631620287895203
2024-10-20 01:30:00,6495.228515625,79.21736145019531,139.56744384765625,50.54827880859375,63.999855041503906,50.46232604980469,40.668601989746094,41.385963439941406,139.4003143310547,138.87388610839844,138.6389923095703,140.45318603515625,1070.265380859375,493.1004638671875,366.7666931152344,345.1224670410156,371.982421875,350.07049560546875,417.9720764160156,402.2696838378906,415.68951416015625,402.2467956542969,472.9484558105469,458.3097839355469,466.8349304199219,459.3966064453125,2.8299999237060547,1.4600000381469727,1011.512939453125,-0.04655766114592552,-2.1381378173828125,-2.0979955196380615,-2.090878963470459,-2.0811290740966797,-0.10229732096195221,-0.06132320687174797,0.37190139293670654,0.3728623390197754,0.8393460512161255,0.7852137088775635,0.8417763710021973,0.6727356314659119,0.9128977656364441,1.0401219129562378,0.4537688195705414,24.17833137512207,89.4477767944336,165.15000915527344,29.550180435180664,90.69999694824219,159.42869567871094,27.191991806030273,220.867919921875,6.018747329711914,0.0,0.6310802102088928,7.139898777008057,2.9554691314697266,4.620230197906494,4.4389729499816895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20459504027800496,0.259040529739597,0.20424714498738503,0.1646068760055914,0.16751040898942163,0.03803792656951903,139.34159469604492,0.16477717116260523,94.77825927734375,684.909589220141,280.97581651475696,-46.55766114592552,-2102.035343647003,0.026036037108764214,-0.08181026391685009,0.7447637319564819,1.5145120024681091,1.624559760093689
2024-10-20 01:35:00,6535.5205078125,79.23235321044922,139.5544891357422,50.82485580444336,64.11876678466797,50.106998443603516,40.486106872558594,40.87699508666992,139.2721405029297,138.73898315429688,138.405517578125,139.95980834960938,1037.04833984375,489.79034423828125,368.63067626953125,344.9659423828125,372.7085876464844,350.6918029785156,417.15008544921875,402.466796875,418.6863708496094,405.14031982421875,464.9229431152344,461.6742248535156,476.423583984375,465.00115966796875,2.8299999237060547,1.4600000381469727,993.872802734375,-0.05877206102013588,-2.1090407371520996,-2.0787672996520996,-2.0689492225646973,-2.0946738719940186,-0.1598963886499405,-0.10806693136692047,0.37221911549568176,0.3986090123653412,0.8216029405593872,0.7695232629776001,0.8312330842018127,0.6505446434020996,0.8880530595779419,1.0209710597991943,0.486049085855484,24.216014862060547,89.4477767944336,165.15000915527344,29.550180435180664,90.69999694824219,159.42869567871094,27.191991806030273,218.85218811035156,14.290860176086426,0.0,0.6306498646736145,8.581515312194824,2.9463329315185547,4.617170810699463,4.463870048522949,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20625821966135022,0.26020777579325144,0.20334499976383943,0.16430134807825744,0.16588765670330147,0.03770376402267925,139.09411239624023,0.15867876760604946,88.58200073242188,684.909589220141,276.0757785373264,-58.77206102013588,-2087.8577828407288,0.026622190313367614,-0.13398166000843048,0.770828127861023,1.4817777276039124,1.5911262035369873
2024-10-20 01:40:00,6509.7353515625,79.23567199707031,139.53952026367188,50.69354248046875,64.09124755859375,50.06229019165039,40.25429916381836,40.82989501953125,139.14251708984375,138.53514099121094,138.20095825195312,140.11532592773438,1026.1112060546875,492.9241943359375,369.3363037109375,344.6875305175781,371.1575622558594,350.6431579589844,416.333251953125,399.321533203125,418.1031494140625,404.42108154296875,477.3023376464844,470.78192138671875,482.364990234375,467.2384948730469,2.8299999237060547,1.4600000381469727,1000.6957397460938,-0.03284871578216553,-2.1100332736968994,-2.0793001651763916,-2.084367275238037,-2.074218273162842,-0.11976147443056107,-0.04950885474681854,0.3591962158679962,0.36145806312561035,0.8222097158432007,0.7684395909309387,0.8330064415931702,0.6681493520736694,0.8949649930000305,1.0260236263275146,0.4682726562023163,24.997838973999023,88.1171646118164,162.70852661132812,27.389469146728516,90.69999694824219,159.42869567871094,27.191991806030273,232.35911560058594,13.842460632324219,0.0,0.6302155256271362,5.835066795349121,2.9440290927886963,4.571444511413574,4.419159412384033,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20612889760054878,0.2606063328516992,0.20356211429768364,0.16368109041733406,0.1660215648327343,0.037778997322069754,138.99848556518555,0.15762717693406614,97.50387573242188,684.909589220141,277.9710388183594,-32.84871578216553,-2086.9797468185425,0.026584533460767123,-0.0846351645886898,0.7206542789936066,1.5011557936668396,1.5906493067741394
2024-10-20 01:45:00,6531.54736328125,79.24269104003906,139.63339233398438,50.22650909423828,64.0674057006836,50.01152801513672,40.515621185302734,41.03789138793945,139.0615692138672,138.42984008789062,138.09567260742188,141.09078979492188,1018.7633056640625,497.2420654296875,365.4291687011719,344.76348876953125,367.5316467285156,348.99517822265625,418.1826477050781,399.01123046875,416.7086181640625,401.9929504394531,479.1485595703125,464.7349853515625,479.4638366699219,463.9871826171875,2.8299999237060547,1.4600000381469727,1003.3275146484375,-0.05580315366387367,-2.0864267349243164,-2.050917625427246,-2.051867961883545,-2.0286474227905273,-0.11503825336694717,-0.06691550463438034,0.3315480351448059,0.39030104875564575,0.8033069372177124,0.744377851486206,0.847359299659729,0.6541968584060669,0.8963772058486938,1.0126136541366577,0.493380606174469,23.725677490234375,88.1171646118164,162.70852661132812,27.389469146728516,90.69999694824219,159.42869567871094,27.191991806030273,229.19261169433594,9.045409202575684,0.0,0.6711165904998779,7.075746059417725,2.8894968032836914,4.504100322723389,4.213861465454102,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2042899312572682,0.2605860160790188,0.20341552308789154,0.16479213100917062,0.1669163985666508,0.03764176261898662,139.1694679260254,0.15597579700505562,102.97946166992188,684.909589220141,278.70208740234375,-55.80315366387367,-2054.4649362564087,0.025731130371756016,-0.09097687900066376,0.7218490839004517,1.501556158065796,1.5476847887039185
2024-10-20 01:50:00,6513.27099609375,79.24698638916016,139.64505004882812,50.61769485473633,64.0614013671875,49.76545715332031,39.45820236206055,39.95991897583008,138.9136199951172,138.30624389648438,137.9564971923828,139.9840850830078,1008.2994995117188,495.46051025390625,365.6536560058594,345.1173095703125,369.9205017089844,349.9656677246094,418.3393859863281,401.6263732910156,416.9158630371094,401.5838928222656,477.89678955078125,463.9443359375,470.8401184082031,461.3035583496094,2.8299999237060547,1.4600000381469727,1002.3924560546875,-0.041066162288188934,-2.105664014816284,-2.0718982219696045,-2.0689542293548584,-2.0575594902038574,-0.11962324380874634,-0.045646172016859055,0.3437798321247101,0.36703696846961975,0.8415319323539734,0.7569686770439148,0.8343339562416077,0.6677451729774475,0.9003977179527283,1.0550870895385742,0.4563558101654053,23.157363891601562,88.1171646118164,162.70852661132812,27.389469146728516,90.69999694824219,159.42869567871094,27.191991806030273,228.54605102539062,12.09144401550293,0.0,0.6508989334106445,4.033700942993164,3.0341856479644775,4.5845112800598145,4.27934455871582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20756638921589746,0.26269457366751775,0.20407164487907536,0.16180500934994163,0.16386238288756777,0.03744089181294441,138.79011154174805,0.15480693189588354,96.02517700195312,684.909589220141,278.4423489040799,-41.066162288188934,-2076.018989086151,0.026247247627090305,-0.0826347079128027,0.7108168005943298,1.5020791292190552,1.5985006093978882
2024-10-20 01:55:00,6515.541015625,79.25945281982422,139.5958251953125,50.744773864746094,64.1613998413086,49.853885650634766,39.07654571533203,39.369049072265625,138.80833435058594,138.09567260742188,137.73861694335938,139.3935546875,1040.3447265625,492.8985290527344,368.5746154785156,346.8099670410156,369.8146057128906,347.9679260253906,419.8387145996094,403.13702392578125,415.8948669433594,404.1055908203125,471.6217346191406,463.5572509765625,473.965087890625,466.1251220703125,2.8299999237060547,1.4600000381469727,1002.091552734375,-0.049821384251117706,-2.121492385864258,-2.06831955909729,-2.0739166736602783,-2.07200288772583,-0.13503398001194,-0.05788961052894592,0.3432008624076843,0.33706769347190857,0.8248381614685059,0.782507061958313,0.8381474614143372,0.6666126847267151,0.8960021734237671,1.0694518089294434,0.43796736001968384,24.012109756469727,88.89539337158203,162.34841918945312,28.82994270324707,90.69999694824219,159.42869567871094,27.191991806030273,231.30435180664062,3.9874141216278076,0.0,0.6233852505683899,1.142822504043579,2.987598180770874,4.497668266296387,4.0307817459106445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2086496469142146,0.2638154119691783,0.20498654040772363,0.16067285052570782,0.1618755501831757,0.0373270083882601,138.5090446472168,0.1596712727412254,88.00674438476562,684.909589220141,278.3587646484375,-49.821384251117706,-2083.932876586914,0.026252154566849442,-0.09646179527044296,0.6802685558795929,1.5047601461410522,1.6073452234268188
2024-10-20 02:00:00,6521.66064453125,79.26374816894531,139.5945587158203,50.51547622680664,63.982826232910156,50.0699462890625,39.87987518310547,40.16623306274414,138.72740173339844,137.983154296875,137.63333129882812,139.08445739746094,1078.1727294921875,494.081298828125,369.4071350097656,345.8815612792969,368.1881103515625,348.94635009765625,417.1985168457031,399.7421875,417.6540222167969,402.9976501464844,478.95404052734375,467.1556091308594,478.7044372558594,467.4700622558594,2.8299999237060547,1.4600000381469727,1005.74560546875,-0.0266093909740448,-2.1292383670806885,-2.0859856605529785,-2.084760904312134,-2.087587833404541,-0.12137928605079651,-0.06549908965826035,0.32107630372047424,0.3421488106250763,0.840846598148346,0.8006312847137451,0.8662199974060059,0.6808233261108398,0.9114277958869934,1.0684093236923218,0.42947036027908325,24.779525756835938,88.89539337158203,162.34841918945312,28.82994270324707,90.69999694824219,159.42869567871094,27.191991806030273,235.72500610351562,3.215243339538574,0.0,0.6862796545028687,4.517916679382324,2.886829376220703,4.456151008605957,4.0738348960876465,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20651067601856185,0.261566111732007,0.2046893195650078,0.16303162117332765,0.16420227151109568,0.037507986129230855,138.35708618164062,0.1653218080882959,97.912841796875,684.909589220141,279.373779296875,-26.6093909740448,-2096.8931913375854,0.026525195783513523,-0.09343918785452843,0.6632251143455505,1.5470433235168457,1.641477882862091
2024-10-20 02:05:00,6526.4443359375,79.26707458496094,139.62583923339844,50.52539825439453,64.12274932861328,49.79251480102539,39.984615325927734,40.16312026977539,138.72740173339844,137.94918823242188,137.63333129882812,138.93179321289062,1067.3363037109375,496.8251647949219,365.9327087402344,345.9896545410156,367.8580627441406,348.888671875,417.3598937988281,398.35003662109375,415.4786071777344,400.5786437988281,479.1975402832031,463.9400634765625,479.46319580078125,464.4510498046875,2.8299999237060547,1.4600000381469727,1019.4793090820312,-0.03812593221664429,-2.105682134628296,-2.0621144771575928,-2.055915117263794,-2.0767922401428223,-0.16049253940582275,-0.11100108921527863,0.2841717600822449,0.35363084077835083,0.8563499450683594,0.7668801546096802,0.8752574920654297,0.6765111684799194,0.9183468818664551,1.045083999633789,0.453601598739624,24.442596435546875,88.89539337158203,162.34841918945312,28.82994270324707,90.69999694824219,159.42869567871094,27.191991806030273,230.00738525390625,2.7744638919830322,0.0,0.6729916334152222,5.4929938316345215,2.7569541931152344,4.403501510620117,3.976250171661377,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20657315993614897,0.262165948418885,0.20357676493367688,0.16347715450199066,0.16420697220929845,0.037476516367867266,138.31042861938477,0.16354024469858877,103.09188842773438,684.909589220141,283.1886969672309,-38.12593221664429,-2075.125992298126,0.02540032137073623,-0.1357468143105507,0.6378026008605957,1.5517686605453491,1.6232300996780396
2024-10-20 02:10:00,6530.6572265625,79.29944610595703,139.64630126953125,50.52189254760742,63.98727035522461,49.974788665771484,40.592079162597656,41.03539276123047,138.72740173339844,138.09567260742188,137.63333129882812,138.87539672851562,1077.510498046875,497.20367431640625,366.44842529296875,346.0471496582031,369.0240783691406,349.2273254394531,416.3905334472656,397.4296875,415.93511962890625,400.0840759277344,478.2238464355469,462.46435546875,478.04388427734375,462.5643005371094,2.8299999237060547,1.4600000381469727,1020.117919921875,-0.020972635596990585,-2.084225654602051,-2.053853988647461,-2.0559325218200684,-2.032989501953125,-0.11252535879611969,-0.037899456918239594,0.3699997663497925,0.32273373007774353,0.8056007027626038,0.7966600656509399,0.8520440459251404,0.6767513751983643,0.9062225818634033,1.0378494262695312,0.448060005903244,24.70861053466797,88.6051254272461,162.773193359375,27.572580337524414,90.69999694824219,159.42869567871094,27.191991806030273,231.16036987304688,3.3328487873077393,0.0,0.6494593620300293,2.550825357437134,2.7955965995788574,4.436403274536133,4.0207600593566895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20528056695085126,0.2599930935639496,0.20305757431575824,0.1649337466200383,0.1667350185494026,0.037685552151077405,138.33295059204102,0.16499265857412598,106.24899291992188,684.909589220141,283.3660888671875,-20.972635596990585,-2056.7504167556763,0.025353307175003212,-0.07521240785717964,0.692733496427536,1.5287954211235046,1.6022607684135437
2024-10-20 02:15:00,6518.099609375,79.31715393066406,139.6650848388672,50.336830139160156,63.94943618774414,49.58660888671875,39.93144607543945,40.373878479003906,138.8326873779297,138.20095825195312,137.6577606201172,138.8509979248047,1054.4114990234375,496.7344055175781,369.4468688964844,346.53826904296875,369.0309143066406,348.4397277832031,417.198486328125,398.23760986328125,416.2539367675781,399.82452392578125,478.85247802734375,463.0753173828125,476.88775634765625,462.4665222167969,2.8299999237060547,1.4600000381469727,1014.4469604492188,-0.03614034876227379,-2.0548839569091797,-2.0159506797790527,-2.0220491886138916,-2.0584962368011475,-0.1499151736497879,-0.07234714925289154,0.34499019384384155,0.33802399039268494,0.8396821618080139,0.7717351913452148,0.822420060634613,0.6548451781272888,0.8750224113464355,1.0510790348052979,0.4447963535785675,25.243282318115234,88.26976013183594,163.2639617919922,27.572580337524414,90.69999694824219,159.42869567871094,27.191991806030273,239.8069305419922,3.0414273738861084,0.0,0.638013482093811,1.0712908506393433,2.8762521743774414,4.422731876373291,4.043591022491455,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20614792879533383,0.26189658310400665,0.20307549541203423,0.1635340342150466,0.16534595847357866,0.037461563093768045,138.38560104370117,0.1617667053610035,109.08847045898438,684.909589220141,281.79082234700525,-36.14034876227379,-2037.8450155258179,0.02520845986078089,-0.11113116145133972,0.6830141842365265,1.4772652387619019,1.6114173531532288
2024-10-20 02:20:00,6530.470703125,79.31867980957031,139.6676025390625,50.36920166015625,63.92705535888672,49.9307746887207,39.84990692138672,40.120296478271484,138.8326873779297,138.20095825195312,137.73861694335938,138.95628356933594,1059.59423828125,495.0260925292969,367.0771484375,346.144775390625,367.0771484375,348.11627197265625,416.791015625,402.162109375,415.25970458984375,399.6230163574219,475.6841735839844,462.1943359375,466.9840393066406,459.2430725097656,2.8299999237060547,1.4600000381469727,1018.43701171875,-0.04254314303398132,-2.0880348682403564,-2.0599582195281982,-2.0494704246520996,-2.068632125854492,-0.1353660374879837,-0.06693124771118164,0.36304235458374023,0.3742724061012268,0.8489739894866943,0.7771986722946167,0.829856812953949,0.672025203704834,0.8899915814399719,1.065260410308838,0.45567286014556885,24.37681007385254,88.26976013183594,163.2639617919922,27.572580337524414,90.69999694824219,159.42869567871094,27.191991806030273,237.84056091308594,3.7559239864349365,0.0,0.7044945359230042,4.4765520095825195,2.8602468967437744,4.446059703826904,3.9762649536132812,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2062644224370474,0.2617845174650128,0.20446904186591733,0.16318737967633756,0.1642946385556849,0.037393512077248454,138.43213653564453,0.16225388436000587,91.3896484375,684.909589220141,282.899169921875,-42.54314303398132,-2066.5239095687866,0.025289662575634832,-0.10114864259958267,0.737314760684967,1.501882016658783,1.626172661781311
2024-10-20 02:25:00,6533.1318359375,79.33271789550781,139.68515014648438,50.61051559448242,64.02012634277344,50.09861755371094,40.21400833129883,40.70747756958008,138.8326873779297,138.30624389648438,137.84390258789062,138.95628356933594,1080.975341796875,492.1092224121094,366.2030334472656,346.58563232421875,368.3563232421875,348.32684326171875,417.63494873046875,403.0979309082031,415.06982421875,401.8801574707031,472.0046081542969,463.4567565917969,468.73553466796875,461.2987976074219,2.8299999237060547,1.4600000381469727,1014.088134765625,-0.0020027190912514925,-2.133561134338379,-2.1029067039489746,-2.1132972240448,-2.087188243865967,-0.16120103001594543,-0.08414927124977112,0.36293333768844604,0.37637537717819214,0.863042950630188,0.7810559868812561,0.8726959824562073,0.7194812297821045,0.9256647229194641,1.0523607730865479,0.4683776795864105,23.33930015563965,88.26976013183594,163.2639617919922,27.572580337524414,90.69999694824219,159.42869567871094,27.191991806030273,237.9950408935547,3.8778975009918213,0.0,0.6663915514945984,0.8187203407287598,2.850508689880371,4.412986755371094,3.9446961879730225,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20602630581784678,0.2606144192261774,0.20394246096748847,0.16370399473916564,0.1657128192493217,0.0376007635481299,138.48477935791016,0.16546051249886584,83.358154296875,684.909589220141,281.69114854600696,-2.0027190912514925,-2109.23832654953,0.026556246741294653,-0.12267515063285828,0.7393087148666382,1.5921772122383118,1.644098937511444
2024-10-20 02:30:00,6496.6982421875,79.33973693847656,139.77700805664062,50.781436920166016,64.32720184326172,50.46857833862305,39.55142593383789,40.17788314819336,138.91342163085938,138.30624389648438,137.84390258789062,138.95628356933594,1062.322265625,491.03411865234375,369.298583984375,347.64935302734375,369.7057189941406,347.6984558105469,417.3596496582031,402.843994140625,415.2256774902344,402.99456787109375,470.4591064453125,463.07476806640625,471.1675720214844,464.0306701660156,2.8299999237060547,1.4600000381469727,1014.8207397460938,-0.0911862701177597,-2.1364495754241943,-2.095536470413208,-2.094222068786621,-2.098651170730591,-0.18491703271865845,-0.09824483841657639,0.35203689336776733,0.345986932516098,0.8476850390434265,0.7873637080192566,0.8355143666267395,0.6883798837661743,0.9155975580215454,1.0656975507736206,0.4420713782310486,23.44301414489746,89.09070587158203,165.91297912597656,28.695661544799805,90.69999694824219,159.42869567871094,27.191991806030273,238.39321899414062,3.518770933151245,0.0,0.6789352893829346,0.4549965262413025,2.908651351928711,4.429567337036133,3.8996737003326416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20701217252597184,0.26223192201168566,0.2057367943841437,0.16123266897578523,0.1637864421024136,0.03775864555184958,138.50496292114258,0.16351725538468384,84.92449951171875,684.909589220141,281.8946499294705,-91.1862701177597,-2106.2148213386536,0.02535756439995661,-0.14158093556761742,0.6980238258838654,1.5238942503929138,1.635048747062683
2024-10-20 02:35:00,6539.76220703125,79.33973693847656,139.82620239257812,50.75819778442383,63.971336364746094,50.377872467041016,39.69859313964844,39.86695098876953,138.8326873779297,138.40101623535156,137.84390258789062,138.95628356933594,1059.5472412109375,491.9983215332031,368.6793212890625,346.9192810058594,369.4460144042969,348.0564880371094,417.7965393066406,402.78076171875,416.3665466308594,403.10528564453125,474.84552001953125,467.9355163574219,474.00341796875,466.20513916015625,2.8299999237060547,1.4600000381469727,1000.5886840820312,-0.04080890864133835,-2.0492115020751953,-2.005767822265625,-2.0001413822174072,-2.0421907901763916,-0.25625401735305786,-0.17636382579803467,0.37522730231285095,0.3538409173488617,0.8247132301330566,0.7663962841033936,0.8645180463790894,0.697046160697937,0.9070261716842651,1.032626748085022,0.45038196444511414,23.93553924560547,89.09070587158203,165.91297912597656,28.695661544799805,90.69999694824219,159.42869567871094,27.191991806030273,225.9486541748047,4.012421607971191,0.0,0.6163397431373596,5.71478796005249,2.906841278076172,4.337001323699951,3.9297282695770264,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2074532457713374,0.2614565123363985,0.20589882254545425,0.1622516629600091,0.16293975638680075,0.037413126501995415,138.50847244262695,0.16201617240329644,86.1348876953125,684.909589220141,277.9413011338976,-40.80890864133835,-2024.3278741836548,0.02567616659425664,-0.21630892157554626,0.7290682196617126,1.5615642070770264,1.5911095142364502
2024-10-20 02:40:00,6526.771484375,79.33695983886719,139.8291015625,50.962955474853516,64.26691436767578,50.641021728515625,39.37120819091797,39.82490158081055,138.9135284423828,138.33494567871094,137.84390258789062,138.95628356933594,1033.913818359375,494.59185791015625,369.9208984375,347.6982421875,369.08380126953125,348.21405029296875,417.4685363769531,403.04827880859375,416.75750732421875,400.64691162109375,479.9388427734375,465.7638244628906,471.6085205078125,463.8831787109375,2.8299999237060547,1.4600000381469727,1007.1095581054688,-0.07551458477973938,-2.1569321155548096,-2.1158134937286377,-2.095571756362915,-2.1308276653289795,-0.11141960322856903,-0.04304659739136696,0.3531630337238312,0.34424054622650146,0.8325836658477783,0.7445827126502991,0.8277072310447693,0.6694053411483765,0.9155087471008301,1.039864420890808,0.45702651143074036,25.118064880371094,89.09070587158203,165.91297912597656,28.695661544799805,90.69999694824219,159.42869567871094,27.191991806030273,219.5363311767578,2.869044065475464,0.0,0.6313947439193726,6.817394733428955,2.9385056495666504,4.2753167152404785,3.8539116382598877,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20795519264371298,0.2622422195381014,0.20664153660445045,0.16065487387202224,0.16250617734171297,0.03754796715795251,138.51216506958008,0.1584112176800659,95.52362060546875,684.909589220141,279.7526550292969,-75.51458477973938,-2124.7862577438354,0.026184911050703807,-0.077233100309968,0.6974035799503326,1.4971125721931458,1.5771663784980774
2024-10-20 02:45:00,6507.57470703125,79.3597640991211,139.83995056152344,50.27571487426758,63.92966079711914,49.62968826293945,39.063987731933594,39.27989959716797,138.9134979248047,138.30624389648438,137.84390258789062,138.95628356933594,1040.65625,495.6740417480469,371.68072509765625,348.3205871582031,373.5715026855469,348.11627197265625,418.2623291015625,397.67889404296875,414.70172119140625,397.45880126953125,475.4330139160156,449.9683837890625,474.6455993652344,465.0338439941406,2.8299999237060547,1.4600000381469727,1017.3395385742188,-0.03689985349774361,-2.063321352005005,-2.012052536010742,-2.0164570808410645,-2.036731243133545,-0.12627170979976654,-0.065764419734478,0.39141663908958435,0.3997390568256378,0.7831162214279175,0.7351392507553101,0.8442426919937134,0.6662382483482361,0.9048566818237305,0.997634768486023,0.4876443147659302,26.949106216430664,89.17616271972656,165.25987243652344,29.0496768951416,90.69999694824219,159.42869567871094,27.191991806030273,215.4374237060547,4.072045803070068,0.0,0.6078850030899048,5.4092936515808105,2.8799166679382324,4.255561351776123,3.9327621459960938,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20759737628717648,0.2639769495391872,0.2049298174099171,0.16130215911886633,0.16219369764485292,0.03721493216232466,138.5049819946289,0.15991460672370006,121.71810913085938,684.909589220141,282.59431627061633,-36.89985349774361,-2032.140552997589,0.024984372686181318,-0.09601806476712227,0.7911556959152222,1.5104809403419495,1.5182554721832275
2024-10-20 02:50:00,6517.42578125,79.36907958984375,139.83995056152344,50.74858093261719,64.03580474853516,50.44060516357422,39.0200309753418,39.33193588256836,138.8326873779297,138.30624389648438,137.81961059570312,138.93199157714844,1046.166015625,496.53094482421875,376.08319091796875,349.341064453125,375.66204833984375,350.53546142578125,412.3175964355469,391.5672912597656,413.35992431640625,391.83392333984375,472.4764709472656,450.7353210449219,477.4153747558594,451.66156005859375,2.8299999237060547,1.4600000381469727,1021.9246215820312,-0.034190233796834946,-2.074152946472168,-2.034830331802368,-2.0355968475341797,-2.037003755569458,-0.13134513795375824,-0.07193011045455933,0.32077091932296753,0.3857382535934448,0.8345704674720764,0.7131180167198181,0.8470338582992554,0.6963269710540771,0.9124330282211304,1.0239962339401245,0.45982658863067627,30.005868911743164,89.17616271972656,165.25987243652344,29.0496768951416,90.69999694824219,159.42869567871094,27.191991806030273,227.29469299316406,7.505556583404541,0.0,0.6586804389953613,1.761674404144287,2.886326313018799,4.262991428375244,3.9146485328674316,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20834721564497083,0.2628976293673528,0.20708282769979025,0.16019590417488577,0.16147642311300037,0.037373184732442055,138.4726333618164,0.1605182860132781,141.63998413085938,684.909589220141,283.8679504394531,-34.190233796834946,-2045.3959703445435,0.024958804245761017,-0.10163762420415878,0.7065091729164124,1.5433608293533325,1.5476884841918945
2024-10-20 02:55:00,6529.80078125,79.382080078125,139.79405212402344,50.79949188232422,63.998497009277344,49.88764572143555,39.11212921142578,39.44524383544922,138.72740173339844,138.20095825195312,137.73861694335938,138.8509979248047,1016.7791748046875,496.3073425292969,373.83868408203125,349.55645751953125,375.6593322753906,351.3679504394531,412.5308532714844,396.5977478027344,412.4851989746094,392.2679443359375,470.4325866699219,456.5251159667969,473.9447021484375,447.6610107421875,2.8299999237060547,1.4600000381469727,1007.4153442382812,-0.04353398084640503,-2.0662739276885986,-2.0326850414276123,-2.0369062423706055,-2.0355825424194336,-0.1535196751356125,-0.10077571868896484,0.32926759123802185,0.38115888833999634,0.8052103519439697,0.7367447018623352,0.8583709001541138,0.6867871284484863,0.9167221188545227,1.030377984046936,0.452113538980484,31.0725154876709,89.17616271972656,165.25987243652344,29.0496768951416,90.69999694824219,159.42869567871094,27.191991806030273,226.1558380126953,3.442735195159912,0.0,0.6297637820243835,3.55682110786438,2.7981464862823486,4.226245880126953,3.885111093521118,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20884255778217084,0.26310518696905866,0.20509385326786242,0.16079446471123246,0.16216393726967565,0.037251214211369565,138.3794937133789,0.15571365940050094,124.91513061523438,684.909589220141,279.8375956217448,-43.53398084640503,-2042.8619384765625,0.02553124056095274,-0.12714769691228867,0.7104264795780182,1.5451580286026,1.541955053806305
2024-10-20 03:00:00,6538.7060546875,79.3937759399414,139.7698211669922,50.1437873840332,63.72135925292969,49.4205207824707,39.49441146850586,39.6729621887207,138.72740173339844,138.17657470703125,137.63333129882812,138.74571228027344,1032.6783447265625,494.8026428222656,368.2330627441406,346.3134765625,369.0883483886719,351.57086181640625,410.54620361328125,397.80078125,416.4156494140625,402.5085754394531,470.2220153808594,463.4599609375,469.88153076171875,458.3046569824219,2.8299999237060547,1.4600000381469727,1003.3366088867188,-0.020943500101566315,-2.0355966091156006,-1.9987783432006836,-2.004368782043457,-2.0129451751708984,-0.10166389495134354,-0.01458587683737278,0.3267308473587036,0.32435932755470276,0.8208637237548828,0.7634991407394409,0.8376753926277161,0.6531431078910828,0.8874288201332092,1.026543140411377,0.4501737356185913,27.922334671020508,88.92312622070312,165.25421142578125,28.048669815063477,90.69999694824219,159.42869567871094,27.191991806030273,219.25537109375,3.6007392406463623,0.0,0.6138933897018433,3.6255807876586914,2.7829105854034424,4.216139793395996,3.986762523651123,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20681855406457228,0.26281938543629946,0.20383543371124244,0.1628950962756466,0.16363153051223922,0.03707966668770027,138.3207550048828,0.15793313479602755,84.42849731445312,684.909589220141,278.7046135796441,-20.943500101566315,-2012.92222738266,0.025644626626790613,-0.05812488589435816,0.6510901749134064,1.4908185005187988,1.5843628644943237
2024-10-20 03:05:00,6534.03564453125,79.40408325195312,139.7493896484375,50.67340850830078,63.979122161865234,50.008941650390625,39.38060760498047,39.67690658569336,138.58091735839844,137.94918823242188,137.60374450683594,138.6221160888672,1023.0225219726562,491.8636474609375,366.496826171875,348.11627197265625,370.55267333984375,350.38116455078125,417.6925048828125,399.578125,416.0917053222656,403.43328857421875,470.7431945800781,461.0905456542969,474.2743835449219,466.0901184082031,2.8299999237060547,1.4600000381469727,996.66845703125,-0.06687933206558228,-2.071025848388672,-2.03214955329895,-2.03434681892395,-2.015789031982422,-0.13288292288780212,-0.055813904851675034,0.3185173571109772,0.32373493909835815,0.8163657784461975,0.7860687375068665,0.8347849249839783,0.6259456872940063,0.8986930251121521,1.0538580417633057,0.42709165811538696,25.633298873901367,88.62987518310547,165.24766540527344,28.048669815063477,90.69999694824219,159.42869567871094,27.191991806030273,214.87208557128906,2.3127448558807373,0.0,0.6266845464706421,5.024461269378662,2.817258596420288,4.216251373291016,3.969301700592041,2.5859203338623047,3.2959487438201904,2.1057450771331787,0.2079173610299162,0.26251185054438547,0.20519099626276444,0.16158202595826823,0.16279776620466566,0.03729991689212996,138.18899154663086,0.15656824933743496,87.16177368164062,684.909589220141,276.85234917534723,-66.87933206558228,-2038.3278131484985,0.025721068522069377,-0.09434841386973858,0.6422522962093353,1.4607306122779846,1.602434515953064
2024-10-20 03:10:00,6525.90869140625,79.41816711425781,139.74395751953125,50.2531852722168,63.84507369995117,49.969966888427734,39.52299499511719,39.86847686767578,138.49990844726562,137.92489624023438,137.50515747070312,138.6221160888672,1047.30859375,493.39605712890625,370.08221435546875,347.70361328125,371.3963928222656,348.32684326171875,418.215087890625,404.11358642578125,418.1030578613281,400.1950378417969,475.8843994140625,464.505615234375,466.4682922363281,458.45867919921875,2.8299999237060547,1.4600000381469727,1006.7499389648438,-0.002958262339234352,-2.0624825954437256,-2.0248029232025146,-2.0338361263275146,-2.0364363193511963,-0.13444118201732635,-0.06452920287847519,0.33273425698280334,0.37436339259147644,0.8551130294799805,0.777492880821228,0.8527661561965942,0.6716794967651367,0.9040210843086243,1.0647401809692383,0.44434380531311035,26.047040939331055,88.62987518310547,165.24766540527344,28.048669815063477,90.69999694824219,159.42869567871094,27.191991806030273,216.33880615234375,3.7027225494384766,0.0,0.6004514694213867,5.529346466064453,2.7664313316345215,4.22624397277832,4.095737457275391,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20641274815560193,0.2622408320431333,0.20524944110134424,0.16233896355207827,0.16375801514784227,0.03730663563282652,138.13801956176758,0.1604847145852907,96.8460693359375,684.909589220141,279.65276082356775,-2.958262339234352,-2039.3894910812378,0.02603943315532382,-0.09948519244790077,0.7070976495742798,1.524445652961731,1.6326059103012085
2024-10-20 03:15:00,6495.20263671875,79.42788696289062,139.7669219970703,50.86875534057617,64.09642028808594,50.15509033203125,39.97506332397461,40.57832336425781,138.47561645507812,137.84390258789062,137.50515747070312,138.51683044433594,1050.1505126953125,492.9319763183594,367.3419494628906,344.96044921875,371.0442199707031,350.0142517089844,415.1064147949219,402.2156066894531,419.8538818359375,405.8467712402344,465.4302062988281,462.0976257324219,475.5687561035156,467.3007507324219,2.8299999237060547,1.4600000381469727,994.4285888671875,-0.04229234531521797,-2.1473333835601807,-2.133021593093872,-2.116776943206787,-2.099064588546753,-0.13031162321567535,-0.06246491149067879,0.33102861046791077,0.39190930128097534,0.8586233258247375,0.7720687389373779,0.8327027559280396,0.6595660448074341,0.9041323661804199,1.0586955547332764,0.4638698697090149,25.048568725585938,88.62987518310547,165.24766540527344,28.048669815063477,90.69999694824219,159.42869567871094,27.191991806030273,212.194580078125,4.544937610626221,0.0,0.6041221618652344,13.977453231811523,2.7229080200195312,4.275272846221924,4.207895755767822,4.211490154266357,6.317234992980957,2.1057450771331787,0.20705824492001584,0.26090066882215257,0.20415331392375322,0.1627161190992672,0.16517165323481114,0.03782386268598932,138.08537673950195,0.1616809469128169,81.90997314453125,684.909589220141,276.23016357421875,-42.29234531521797,-2124.049127101898,0.027282727603730232,-0.09638826735317707,0.7229379117488861,1.4922688007354736,1.6306920647621155
2024-10-20 03:20:00,6524.076171875,79.45330047607422,139.734375,50.69729995727539,64.03730773925781,49.81555938720703,40.79063034057617,41.09254837036133,138.47561645507812,137.84390258789062,137.50515747070312,138.51683044433594,1037.1103515625,492.9654541015625,366.5023193359375,346.10333251953125,368.926513671875,349.38946533203125,416.28460693359375,401.4704284667969,418.0058288574219,404.1513977050781,474.0155944824219,469.4163513183594,476.8883972167969,466.00604248046875,2.8299999237060547,1.4600000381469727,1007.4390258789062,-0.02817901037633419,-2.107758045196533,-2.0564396381378174,-2.061486005783081,-2.0719048976898193,-0.12665855884552002,-0.02946140058338642,0.3506535589694977,0.31941092014312744,0.8529303073883057,0.7995992302894592,0.8275020718574524,0.6614043116569519,0.8745446801185608,1.0687177181243896,0.44590139389038086,23.985797882080078,90.88824462890625,162.08595275878906,29.00084686279297,90.69999694824219,159.42869567871094,27.191991806030273,207.83067321777344,3.3736484050750732,0.0,0.6001397371292114,7.237874507904053,2.7352075576782227,4.206141471862793,4.080796718597412,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2057241879900261,0.2598565041299733,0.20214617963557635,0.16552398868358478,0.16674913956083945,0.03777291057039475,138.08537673950195,0.15896662213010881,84.08624267578125,684.909589220141,279.84417385525177,-28.17901037633419,-2074.3971467018127,0.026128795530322546,-0.07805997971445322,0.6700644791126251,1.4889063835144043,1.652529537677765
2024-10-20 03:25:00,6529.3359375,79.44505310058594,139.8566436767578,50.646305084228516,63.84444808959961,49.94584655761719,40.10744857788086,40.369144439697266,138.47561645507812,137.84390258789062,137.50515747070312,138.59780883789062,1053.3084716796875,493.6380615234375,365.9327087402344,345.9900817871094,369.03143310546875,349.2275695800781,415.65576171875,401.421875,417.43475341796875,402.2522277832031,475.4834899902344,465.0456237792969,474.7885437011719,464.35205078125,2.8299999237060547,1.4600000381469727,1016.4966430664062,-0.02510196529328823,-2.068781614303589,-2.0261778831481934,-2.0273044109344482,-2.0506906509399414,-0.11512219905853271,-0.049418993294239044,0.33500903844833374,0.33821579813957214,0.8230242133140564,0.7693091034889221,0.8259404301643372,0.6698338985443115,0.8895864486694336,1.0373538732528687,0.43724122643470764,23.252290725708008,90.88824462890625,162.08595275878906,29.00084686279297,90.69999694824219,159.42869567871094,27.191991806030273,212.88853454589844,6.261742115020752,0.0,0.6080610752105713,9.789273262023926,2.765746831893921,4.236395835876465,4.107176303863525,16.881519317626953,10.92339038848877,2.1057450771331787,0.20679288247296945,0.26068194764430136,0.20393285472701977,0.16376189509309633,0.16483042006261311,0.03750966332462863,138.10562133789062,0.16131938711105528,90.03726196289062,684.909589220141,282.3601786295573,-25.10196529328823,-2043.238639831543,0.025313003474174724,-0.08227059617638588,0.6732248365879059,1.4957743287086487,1.5923333168029785
2024-10-20 03:30:00,6505.7626953125,79.45600891113281,139.83201599121094,50.388763427734375,63.992286682128906,49.63554000854492,39.968772888183594,40.72446060180664,138.47561645507812,137.84390258789062,137.50515747070312,138.59779357910156,1040.0262451171875,493.27593994140625,364.55023193359375,345.44091796875,367.0179138183594,348.78460693359375,415.4451904296875,399.17315673828125,416.8028259277344,402.1549072265625,474.9859313964844,465.2506408691406,478.95538330078125,464.81744384765625,2.8299999237060547,1.4600000381469727,1019.3305053710938,-0.07971887290477753,-2.084956645965576,-2.0425221920013428,-2.0441951751708984,-2.0677826404571533,-0.16974300146102905,-0.10897859185934067,0.32180100679397583,0.3433535099029541,0.854661226272583,0.7646824717521667,0.8411694169044495,0.6895673274993896,0.9047621488571167,1.0478469133377075,0.4560168981552124,22.831302642822266,90.88824462890625,162.08595275878906,29.00084686279297,90.69999694824219,159.42869567871094,27.191991806030273,211.03497314453125,3.094878673553467,0.0,0.6038251519203186,8.84997272491455,2.826735734939575,4.24272346496582,4.022480010986328,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20591230333429505,0.26150272898130067,0.20283427643663027,0.16333129703915927,0.16641939420861476,0.03761431750111567,138.10561752319336,0.15986230882146102,92.13580322265625,684.909589220141,283.1473626030816,-79.71887290477753,-2059.8641633987427,0.0246985817499878,-0.13936079666018486,0.6651545166969299,1.5307367444038391,1.6193436980247498
2024-10-20 03:35:00,6541.69775390625,79.46145629882812,139.8441162109375,50.60563659667969,64.0244140625,49.60685348510742,41.006248474121094,41.18659973144531,138.49996948242188,137.94918823242188,137.63333129882812,138.6221160888672,1066.9674072265625,494.6530456542969,364.2316589355469,346.0471496582031,367.18304443359375,350.0630798339844,414.7797546386719,399.5331115722656,416.9678955078125,402.0903625488281,475.95330810546875,464.106201171875,474.39288330078125,462.52294921875,2.8299999237060547,1.4600000381469727,1019.8786010742188,-0.043588653206825256,-2.106863498687744,-2.0661463737487793,-2.073410987854004,-2.0767390727996826,-0.12073691189289093,-0.05938677862286568,0.3657680153846741,0.36769649386405945,0.8373933434486389,0.7680584192276001,0.8389398455619812,0.6812872290611267,0.902482807636261,1.0350713729858398,0.46248748898506165,23.123933792114258,89.93912506103516,163.8255157470703,26.895071029663086,90.69999694824219,159.42869567871094,27.191991806030273,212.82481384277344,4.053404808044434,0.0,0.6301438212394714,5.525081634521484,2.7601070404052734,4.2624711990356445,4.091613292694092,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20535522238741466,0.25980797144820916,0.20130220889351516,0.1664013703016874,0.16713322696917363,0.037670611150248064,138.17615127563477,0.16310252282588925,89.14569091796875,684.909589220141,283.29961140950525,-43.588653206825256,-2080.7899832725525,0.025382944104523675,-0.0900618452578783,0.7334645092487335,1.520227074623108,1.605451762676239
2024-10-20 03:40:00,6507.78955078125,79.48037719726562,139.79200744628906,50.57960510253906,64.0177001953125,50.055789947509766,40.23850631713867,40.63322067260742,138.58091735839844,137.94918823242188,137.63333129882812,138.65086364746094,1050.4290771484375,493.0527648925781,365.5462646484375,346.6931457519531,369.40728759765625,350.0697937011719,416.0100402832031,405.1008605957031,416.5327453613281,403.5908203125,470.34765625,462.5131530761719,466.894287109375,459.978759765625,2.8299999237060547,1.4600000381469727,1012.2962036132812,-0.05348736047744751,-2.0931556224823,-2.0524003505706787,-2.0494120121002197,-2.084409236907959,-0.21741580963134766,-0.14220261573791504,0.3547055125236511,0.34105807542800903,0.8239166736602783,0.7724050283432007,0.860731840133667,0.6801135540008545,0.9066481590270996,1.0408918857574463,0.45590826869010925,23.691442489624023,89.93912506103516,163.8255157470703,26.895071029663086,90.69999694824219,159.42869567871094,27.191991806030273,212.51068115234375,3.5391056537628174,0.0,0.5650274157524109,4.447242259979248,2.8177285194396973,4.359808444976807,4.339303970336914,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20600607564682608,0.26073819996094333,0.20387262473843804,0.16388773220903688,0.16549536744475568,0.03772783682066556,138.20357513427734,0.16141103963977063,76.791748046875,684.909589220141,281.1933898925781,-53.48736047744751,-2069.8443055152893,0.025500999381225808,-0.17980921268463135,0.6957635879516602,1.5408453941345215,1.596321702003479
2024-10-20 03:45:00,6508.81298828125,79.4941635131836,139.83578491210938,50.63411331176758,64.01500701904297,49.067237854003906,40.99266815185547,41.74982452392578,138.61477661132812,138.09567260742188,137.7142791748047,138.74571228027344,1058.7666015625,492.6836242675781,367.9126892089844,346.3741455078125,372.0716552734375,350.6431579589844,416.1226806640625,400.4131164550781,418.68328857421875,406.62945556640625,471.31475830078125,466.8486328125,481.22589111328125,471.9808044433594,2.8299999237060547,1.4600000381469727,1006.8053588867188,-0.08145702630281448,-2.1407580375671387,-2.098585367202759,-2.097081422805786,-2.1282942295074463,-0.13007046282291412,-0.05857706815004349,0.3292140066623688,0.34802645444869995,0.8607665300369263,0.7902358770370483,0.8375508785247803,0.6652593612670898,0.8994073271751404,1.0546870231628418,0.43075791001319885,24.99974822998047,89.93912506103516,163.8255157470703,26.895071029663086,90.69999694824219,159.42869567871094,27.191991806030273,215.0808868408203,3.976611375808716,0.0,0.6291621923446655,11.368331909179688,2.8230648040771484,4.369564533233643,4.364223480224609,4.211490154266357,4.694135665893555,2.1057450771331787,0.20544652032159197,0.25973912803501514,0.19908896630276737,0.16632662210634958,0.16939876323427597,0.03786540668849004,138.29261016845703,0.16266661885488942,84.441650390625,684.909589220141,279.6681552463108,-81.45702630281448,-2116.1797642707825,0.026014722816351827,-0.0943237654864788,0.6772404611110687,1.5028102397918701,1.6510024070739746
2024-10-20 03:50:00,6524.501953125,79.49082946777344,139.84080505371094,50.63411331176758,63.870243072509766,50.46746826171875,40.64446258544922,41.12995529174805,138.72740173339844,138.1200408935547,137.73861694335938,138.8509979248047,1085.5513916015625,497.71142578125,366.3403015136719,345.00933837890625,370.5528564453125,350.2842712402344,414.77978515625,397.87890625,418.21630859375,402.5085754394531,477.96453857421875,464.36761474609375,480.3009948730469,464.290283203125,2.8299999237060547,1.4600000381469727,1020.76025390625,-0.016825377941131592,-2.170037031173706,-2.1494033336639404,-2.142181158065796,-2.1474153995513916,-0.16333240270614624,-0.09996304661035538,0.3813524842262268,0.4096275568008423,0.8533340096473694,0.7865506410598755,0.8782048225402832,0.7165928483009338,0.9312929511070251,1.0472084283828735,0.491018146276474,25.417814254760742,90.41521453857422,161.21922302246094,28.201261520385742,90.69999694824219,159.42869567871094,27.191991806030273,218.83316040039062,7.932539463043213,0.0,0.6381482481956482,17.53285789489746,2.80490779876709,4.3529863357543945,4.250539302825928,11.429620742797852,8.422980308532715,2.1057450771331787,0.20520723150225129,0.25884991163140475,0.20453186133918522,0.16472170830171312,0.16668928722544565,0.03781840273724048,138.3592643737793,0.16638072904271609,103.8157958984375,684.909589220141,283.54451497395837,-16.825377941131592,-2152.2592306137085,0.026560951098090674,-0.1316477246582508,0.7909800410270691,1.594797670841217,1.6398846507072449
2024-10-20 03:55:00,6506.76123046875,79.530029296875,139.8878936767578,50.58228302001953,64.06633758544922,49.6535758972168,41.32408142089844,41.662845611572266,138.75189208984375,138.20095825195312,137.84390258789062,138.8509979248047,1070.5364990234375,497.0542907714844,368.8690185546875,345.7509765625,369.86358642578125,349.77191162109375,414.7840576171875,398.21746826171875,418.0544738769531,401.5838928222656,477.5097351074219,461.7475280761719,476.26141357421875,461.76263427734375,2.8299999237060547,1.4600000381469727,1021.0206909179688,-0.03810567408800125,-2.1712167263031006,-2.135800838470459,-2.134939432144165,-2.1572296619415283,-0.14738456904888153,-0.06368985027074814,0.3881553113460541,0.41106247901916504,0.8462285399436951,0.765547513961792,0.8506375551223755,0.6803038120269775,0.9097418785095215,1.031799554824829,0.48644953966140747,25.711528778076172,90.41521453857422,161.21922302246094,28.201261520385742,90.69999694824219,159.42869567871094,27.191991806030273,220.38902282714844,3.4147439002990723,0.0,0.623769223690033,16.615169525146484,2.7902700901031494,4.422731876373291,4.402987003326416,4.211490154266357,7.450768947601318,2.1057450771331787,0.20454714019328238,0.2590746275840196,0.20079158835369368,0.1671083662319808,0.16847827763702353,0.03800494820329244,138.41193771362305,0.16452678392600487,106.50787353515625,684.909589220141,283.61685858832465,-38.10567408800125,-2149.7966647148132,0.02625223494464031,-0.10553720965981483,0.7992177903652191,1.530941367149353,1.611776053905487
