datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-20 04:00:00,6507.95068359375,79.5332260131836,139.9726104736328,50.685977935791016,63.960758209228516,49.611724853515625,41.688880920410156,42.07325744628906,138.85707092285156,138.30624389648438,137.84390258789062,138.95628356933594,1066.27978515625,494.85955810546875,367.44952392578125,345.441162109375,371.3905029296875,350.8537292480469,414.58282470703125,402.6890869140625,417.18914794921875,402.1533508300781,473.20660400390625,461.5793151855469,467.6092529296875,459.9239807128906,2.8299999237060547,1.4600000381469727,1016.3486328125,-0.036863625049591064,-2.135958433151245,-2.1054162979125977,-2.108858346939087,-2.121309280395508,-0.15015168488025665,-0.0727606788277626,0.32811787724494934,0.3722951412200928,0.8713544607162476,0.7696167230606079,0.8594710230827332,0.7169293165206909,0.9169402122497559,1.0336999893188477,0.45952171087265015,25.332202911376953,90.41521453857422,161.21922302246094,28.201261520385742,90.69999694824219,159.42869567871094,27.191991806030273,212.4526824951172,4.1775221824646,0.0,0.6304386854171753,31.480609893798828,2.7388973236083984,4.386404991149902,4.370193958282471,8.773050308227539,11.854865074157715,2.1057450771331787,0.20436196858451663,0.2578848626804586,0.200030662696922,0.16808636470964752,0.1696361413284552,0.03811039932900585,138.49087524414062,0.16384263449388042,88.7872314453125,684.909589220141,282.3190646701389,-36.863625049591064,-2117.8855895996094,0.026109361480383876,-0.11145618185400963,0.7004130184650421,1.576400339603424,1.6409711837768555
2024-10-20 04:05:00,6515.54736328125,79.53427124023438,139.85165405273438,50.63896942138672,64.06718444824219,49.873870849609375,41.0417594909668,41.54350280761719,138.93797302246094,138.42984008789062,137.99038696289062,138.9859619140625,1075.403076171875,493.3512268066406,364.5014953613281,344.76361083984375,369.25018310546875,351.1215515136719,413.4248046875,398.8946533203125,417.6785583496094,405.8435974121094,468.948486328125,463.3087463378906,480.7361755371094,466.7296142578125,2.8299999237060547,1.4600000381469727,1018.0648193359375,-0.05606889724731445,-2.0668087005615234,-2.026524066925049,-2.03288197517395,-2.026883840560913,-0.1849551796913147,-0.1230909451842308,0.35192784667015076,0.3286297917366028,0.9836693406105042,0.7650802731513977,0.7059599161148071,0.6811529994010925,0.8344552516937256,1.134849190711975,0.42300015687942505,23.798583984375,90.41521453857422,161.21922302246094,28.201261520385742,90.69999694824219,159.42869567871094,27.191991806030273,220.72091674804688,3.1914899349212646,0.0,0.6158140897750854,35.07086181640625,2.84367299079895,4.4199113845825195,4.360533237457275,4.211490154266357,6.317234992980957,2.1057450771331787,0.20487896998956537,0.2592078573057167,0.2017834763585274,0.1660498526559169,0.16807984369027365,0.03793469270298559,138.58604049682617,0.1650518392717659,83.8779296875,684.909589220141,282.7957831488715,-56.06889724731445,-2038.274645805359,0.02478579610423659,-0.15402306243777275,0.6805576384067535,1.3871129155158997,1.7487496137619019
2024-10-20 04:10:00,6504.8916015625,79.54178619384766,139.9254913330078,50.43964767456055,63.792537689208984,49.6946907043457,40.628082275390625,41.10255813598633,139.0615692138672,138.42984008789062,138.09567260742188,139.08445739746094,1037.5699462890625,495.35406494140625,364.7052307128906,346.0471496582031,369.3476867675781,351.1565246582031,415.6023254394531,400.1953125,417.22900390625,402.6749267578125,478.3321228027344,465.093505859375,474.1358337402344,461.6220397949219,2.8299999237060547,1.4600000381469727,1015.5324096679688,-0.039343200623989105,-2.0475010871887207,-2.0126841068267822,-2.017819404602051,-2.0060737133026123,-0.16525432467460632,-0.092945396900177,0.36439788341522217,0.33595001697540283,0.9686052203178406,0.7823289632797241,0.6840866208076477,0.672132134437561,0.8039318323135376,1.118969440460205,0.44651663303375244,22.99895668029785,88.1293716430664,161.85401916503906,27.64582633972168,90.69999694824219,159.42869567871094,27.191991806030273,224.48092651367188,3.9672904014587402,0.0,0.6503772735595703,7.113016605377197,2.8707990646362305,4.402984142303467,4.343597888946533,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2053250736936898,0.2596807889431483,0.2022925714487319,0.16538505663343833,0.1673165092809917,0.037765043835701166,138.66788482666016,0.15950610860907108,92.562744140625,684.909589220141,282.09233601888025,-39.343200623989105,-2021.0195779800415,0.02490291337456924,-0.12909986078739166,0.700347900390625,1.3562187552452087,1.7509341835975647
2024-10-20 04:15:00,6516.69189453125,79.54024505615234,139.9743194580078,50.56269073486328,64.3382568359375,49.29116439819336,41.14190673828125,41.48849105834961,139.0615692138672,138.53514099121094,138.09567260742188,139.08445739746094,1016.9052734375,495.2056579589844,367.4494323730469,347.28155517578125,370.376708984375,350.6965026855469,416.23553466796875,400.7711181640625,417.076416015625,403.1549377441406,474.024169921875,461.6784362792969,475.88201904296875,464.3039855957031,2.8299999237060547,1.4600000381469727,1014.2188720703125,-0.04194837808609009,-2.1425981521606445,-2.0984418392181396,-2.102571725845337,-2.112323760986328,-0.16554273664951324,-0.10350368171930313,0.3554639518260956,0.35888242721557617,1.0200613737106323,0.8031025528907776,0.6913132667541504,0.6844765543937683,0.8036443591117859,1.1672518253326416,0.46298736333847046,23.641639709472656,88.1293716430664,161.85401916503906,27.64582633972168,90.69999694824219,159.42869567871094,27.191991806030273,230.1398162841797,18.428255081176758,0.0,0.6230176687240601,5.394354820251465,2.866597890853882,4.38641357421875,4.3160552978515625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20485445506115324,0.2606660830773948,0.1997028733116713,0.16668620207025822,0.16809038647952246,0.037875430319600695,138.69421005249023,0.15604624092952404,93.15774536132812,684.909589220141,281.7274644639757,-41.94837808609009,-2113.9838695526123,0.026105908817250674,-0.1345232091844082,0.7143463790416718,1.3757898211479187,1.82316392660141
2024-10-20 04:20:00,6509.796875,79.551513671875,139.91552734375,50.33711242675781,63.85882568359375,49.9948616027832,41.26061248779297,41.613956451416016,139.08599853515625,138.53514099121094,138.20095825195312,139.1897430419922,1078.3314208984375,494.78948974609375,365.0080261230469,345.3370056152344,367.1305236816406,350.0145263671875,415.76409912109375,399.87908935546875,417.9482727050781,403.7918701171875,475.1524963378906,463.4578857421875,472.998291015625,461.8607177734375,2.8299999237060547,1.4600000381469727,1017.1790771484375,-0.06518547981977463,-2.1099131107330322,-2.0701799392700195,-2.0809338092803955,-2.097081184387207,-0.1382119506597519,-0.0777839869260788,0.3051818311214447,0.3277042806148529,1.0245556831359863,0.7809394598007202,0.6726239919662476,0.6928476691246033,0.8008800148963928,1.1644723415374756,0.4499756991863251,23.16507339477539,88.1293716430664,161.85401916503906,27.64582633972168,90.69999694824219,159.42869567871094,27.191991806030273,223.85366821289062,3.6603586673736572,0.0,0.6669191718101501,7.748349666595459,2.79526948928833,4.422731876373291,4.366046905517578,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2037400575456179,0.25846935178297786,0.20235479329008313,0.1670028167559677,0.16843298062535342,0.03795285373667573,138.75296020507812,0.1656474758897047,89.66061401367188,684.909589220141,282.54974365234375,-65.18547981977463,-2089.5270109176636,0.025356771081905725,-0.10799796879291534,0.6328861117362976,1.3654716610908508,1.8054951429367065
2024-10-20 04:25:00,6513.8740234375,79.54024505615234,140.09872436523438,50.4616813659668,63.9670295715332,49.626895904541016,41.306678771972656,41.35260009765625,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1042.286376953125,492.5884094238281,366.2029113769531,346.80572509765625,368.1242980957031,350.06976318359375,416.791015625,402.94207763671875,417.3861389160156,398.21337890625,477.7981872558594,462.7812194824219,466.8902587890625,455.5224304199219,2.8299999237060547,1.4600000381469727,1018.828125,-0.016505280509591103,-2.146369218826294,-2.116316080093384,-2.113173246383667,-2.108736753463745,-0.07439776510000229,-0.010209948755800724,0.365527868270874,0.34939664602279663,1.041615605354309,0.8096956610679626,0.6528289318084717,0.6632751822471619,0.7797070145606995,1.1912884712219238,0.4522145390510559,23.409202575683594,88.21482849121094,163.41656494140625,27.49933624267578,90.69999694824219,159.42869567871094,27.191991806030273,219.34877014160156,4.865575790405273,0.0,0.5953313708305359,12.568313598632812,2.834602117538452,4.443238735198975,4.3966450691223145,4.211490154266357,4.7020344734191895,2.1057450771331787,0.2045344009965423,0.25927511178344553,0.20115079704813127,0.16742677951036497,0.16761291066151596,0.037875292771086415,138.77317428588867,0.16001021407581503,96.85821533203125,684.909589220141,283.0078125,-16.505280509591103,-2121.1488246917725,0.026277358281220752,-0.042303856927901506,0.7149245142936707,1.3161041140556335,1.8513112664222717
2024-10-20 04:30:00,6515.1767578125,79.5558090209961,140.0694580078125,50.814205169677734,64.19644165039062,49.93199157714844,41.20907211303711,41.68721008300781,139.16685485839844,138.53514099121094,138.1201629638672,139.10894775390625,1043.0550537109375,490.4032287597656,367.3728332519531,346.1512451171875,367.9136962890625,349.93353271484375,415.912109375,403.10369873046875,418.00146484375,404.10675048828125,471.1009521484375,463.3965759277344,471.78826904296875,463.7843017578125,2.8299999237060547,1.4600000381469727,1009.0084228515625,-0.06750550121068954,-2.125927448272705,-2.075369358062744,-2.0816891193389893,-2.088364601135254,-0.16742518544197083,-0.08369845151901245,0.37569597363471985,0.3767830729484558,1.0248064994812012,0.7809141874313354,0.6465283632278442,0.6585196256637573,0.7774581909179688,1.176984190940857,0.4418553411960602,23.482698440551758,88.21482849121094,163.41656494140625,27.49933624267578,90.69999694824219,159.42869567871094,27.191991806030273,228.0470428466797,4.0044264793396,0.0,0.6498902440071106,9.349510192871094,2.8331141471862793,4.419482707977295,4.3916192054748535,5.337406635284424,7.297063827514648,2.1057450771331787,0.2050291578418829,0.2590248597626276,0.20146953294351136,0.16627361035302018,0.16820283909895795,0.03804024507793627,138.7327766418457,0.16009620191197207,81.61322021484375,684.909589220141,280.2801174587674,-67.50550121068954,-2092.837631702423,0.025781707142712957,-0.12556181848049164,0.7524790465831757,1.3050479888916016,1.8057206869125366
2024-10-20 04:35:00,6515.40869140625,79.56707763671875,140.11700439453125,50.239322662353516,63.78176498413086,49.64122009277344,40.54503631591797,40.992828369140625,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1076.387451171875,492.0338439941406,366.4487609863281,346.2629699707031,368.70001220703125,349.6693420410156,418.0810546875,403.8404235839844,417.5475769042969,403.1543273925781,476.61834716796875,468.23529052734375,473.04376220703125,465.32421875,2.8299999237060547,1.4600000381469727,1010.5787353515625,-0.010765994898974895,-2.0802433490753174,-2.04872465133667,-2.0685536861419678,-2.076514720916748,-0.11147494614124298,-0.04085172340273857,0.3554128110408783,0.37376612424850464,1.0382076501846313,0.7614759206771851,0.6601962447166443,0.7066185474395752,0.787683367729187,1.1632219552993774,0.44744977355003357,23.3009090423584,88.21482849121094,163.41656494140625,27.49933624267578,90.69999694824219,159.42869567871094,27.191991806030273,226.8011474609375,4.335149765014648,0.0,0.6590672731399536,26.308116912841797,2.900505542755127,4.427245140075684,4.38712215423584,4.211490154266357,4.916084289550781,2.1057450771331787,0.20489105764336446,0.260121207719859,0.20245181560015305,0.16535484422806684,0.16718107480855662,0.03763388975855538,138.77317428588867,0.1652064363347794,83.95294189453125,684.909589220141,280.716315375434,-10.765994898974895,-2068.509101867676,0.026112944517450998,-0.07616333477199078,0.7291789352893829,1.3668147921562195,1.7996835708618164
2024-10-20 04:40:00,6484.98583984375,79.56041717529297,140.08950805664062,50.60055923461914,63.94151306152344,49.84247589111328,40.698951721191406,41.157352447509766,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1057.1566162109375,495.1241455078125,365.98187255859375,346.21392822265625,368.5756530761719,349.82537841796875,417.0016174316406,400.0887451171875,417.6771240234375,401.72418212890625,478.79766845703125,465.60150146484375,480.9613037109375,466.0524597167969,2.8299999237060547,1.4600000381469727,1011.850341796875,-0.0436982735991478,-2.1395411491394043,-2.1017005443573,-2.126441717147827,-2.1340413093566895,-0.1261487901210785,-0.05633765831589699,0.31228768825531006,0.36142367124557495,1.0946736335754395,0.7790325880050659,0.642804741859436,0.6996020078659058,0.7895253896713257,1.2069207429885864,0.45094937086105347,23.08285903930664,88.7763671875,163.30670166015625,28.604106903076172,90.69999694824219,159.42869567871094,27.191991806030273,230.00828552246094,3.650424003601074,0.0,0.6505225300788879,13.643027305603027,2.915492296218872,4.442386150360107,4.323957443237305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20549213808549024,0.2596706129374985,0.20241351268173313,0.16528107067448924,0.16714266562078886,0.0379709159645428,138.77317428588867,0.16301602537291104,99.48904418945312,684.909589220141,281.06953938802087,-43.6982735991478,-2125.431180000305,0.026351020771602812,-0.09124322421848774,0.673711359500885,1.3424067497253418,1.8737062215805054
2024-10-20 04:45:00,6521.8154296875,79.57408905029297,140.08950805664062,50.90156555175781,64.08487701416016,49.859893798828125,41.053340911865234,41.45726013183594,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1038.026611328125,496.7825927734375,368.7370910644531,346.922607421875,370.4829406738281,349.45867919921875,417.9035949707031,399.8500671386719,418.42340087890625,401.1028137207031,479.4190368652344,464.106201171875,478.3689270019531,462.07940673828125,2.8299999237060547,1.4600000381469727,1008.170654296875,-0.028504157438874245,-2.1316003799438477,-2.1031363010406494,-2.096456527709961,-2.1004838943481445,-0.13773468136787415,-0.06588907539844513,0.3495654761791229,0.3581434190273285,1.050238013267517,0.7755997180938721,0.6419984102249146,0.6828543543815613,0.7843869924545288,1.1768083572387695,0.4531974196434021,23.98453712463379,88.7763671875,163.30670166015625,28.604106903076172,90.69999694824219,159.42869567871094,27.191991806030273,243.60096740722656,3.1600472927093506,0.0,0.663159191608429,6.71375846862793,2.8400096893310547,4.432739734649658,4.373937129974365,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2057818393332821,0.25907855136619934,0.201570630366017,0.16596801909815068,0.16760095983635093,0.03792762001243872,138.77317428588867,0.15916221833003685,109.81521606445312,684.909589220141,280.0474039713542,-28.504157438874245,-2107.9192757606506,0.02651417356570489,-0.10181187838315964,0.7077088952064514,1.3248527646064758,1.8258377313613892
2024-10-20 04:50:00,6532.51171875,79.58074951171875,140.03651428222656,50.67923355102539,64.02825927734375,49.827537536621094,40.48356246948242,40.83182144165039,139.16685485839844,138.6404266357422,138.29600524902344,139.27072143554688,1040.2135009765625,495.5444030761719,370.36962890625,346.80987548828125,369.1933288574219,348.3754577636719,417.9044189453125,400.5190124511719,418.005859375,399.5147705078125,479.8260498046875,464.6217346191406,476.5364074707031,462.3392028808594,2.8299999237060547,1.4600000381469727,1012.9876708984375,-0.06362759321928024,-2.0818073749542236,-2.0558907985687256,-2.0473074913024902,-2.092081308364868,-0.18837380409240723,-0.12261193990707397,0.323098361492157,0.36963480710983276,1.088168978691101,0.7594099640846252,0.6090269088745117,0.7003725171089172,0.7908756732940674,1.1852275133132935,0.4454735219478607,29.960561752319336,88.7763671875,163.30670166015625,28.604106903076172,90.69999694824219,159.42869567871094,27.191991806030273,232.2070770263672,3.3702800273895264,0.0,0.6293702721595764,16.878765106201172,2.8863308429718018,4.367264747619629,4.112843990325928,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20613849157116246,0.26043584049214336,0.20267420611566705,0.16466745678945224,0.1660840050315749,0.037634898314911354,138.84350204467773,0.1592363773326086,109.6556396484375,684.909589220141,281.3854641384549,-63.62759321928024,-2069.271743297577,0.025330896680319785,-0.1554928719997406,0.6927331686019897,1.309399425983429,1.8475789427757263
2024-10-20 04:55:00,6514.8759765625,79.58078002929688,140.1341552734375,50.796180725097656,64.12425231933594,50.081546783447266,40.40541076660156,40.867713928222656,139.16685485839844,138.6404266357422,138.22950744628906,139.2707061767578,1047.8328857421875,493.63458251953125,366.4969177246094,345.6380310058594,368.8694152832031,348.84075927734375,416.9529724121094,400.8293762207031,416.75421142578125,399.67669677734375,476.1487731933594,463.18902587890625,472.288818359375,461.2497253417969,2.8299999237060547,1.4600000381469727,1025.1273193359375,-0.04149672016501427,-2.1196064949035645,-2.0840957164764404,-2.092655897140503,-2.0870823860168457,-0.13812576234340668,-0.08599227666854858,0.3514752686023712,0.36497408151626587,1.0917083024978638,0.7953976988792419,0.622115969657898,0.6762591004371643,0.772376537322998,1.2245664596557617,0.43964412808418274,26.50423240661621,88.7763671875,163.30670166015625,28.604106903076172,90.69999694824219,159.42869567871094,27.191991806030273,227.26368713378906,3.1749603748321533,0.0,0.689447283744812,14.149349212646484,2.8537702560424805,4.383236408233643,4.223008632659912,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20625787906391713,0.2603765104215967,0.20335610812350727,0.16406616025972057,0.16594334213125833,0.03780196359971987,138.82687377929688,0.16083696597015873,98.08749389648438,684.909589220141,284.7575887044271,-41.49672016501427,-2095.8601236343384,0.025335335308253167,-0.11205901950597763,0.7164493501186371,1.2983750700950623,1.8871060013771057
2024-10-20 05:00:00,6526.07568359375,79.5966796875,140.07199096679688,50.618675231933594,64.0875244140625,50.24333572387695,40.380943298339844,41.10487365722656,139.19119262695312,138.6404266357422,138.32455444335938,139.29502868652344,1026.8060302734375,491.87872314453125,367.60406494140625,346.20904541015625,369.2450256347656,349.34600830078125,416.0740051269531,401.4704284667969,417.6538391113281,399.62579345703125,474.9859313964844,464.94873046875,473.896240234375,462.2396545410156,2.8299999237060547,1.4600000381469727,1010.1202392578125,-0.05608338490128517,-2.1022982597351074,-2.0648679733276367,-2.075603485107422,-2.0575366020202637,-0.16764327883720398,-0.08929598331451416,0.3669191002845764,0.3381296396255493,1.0632407665252686,0.762083888053894,0.6167580485343933,0.6927827000617981,0.7856231331825256,1.189795732498169,0.4540160596370697,23.81501579284668,91.45589447021484,165.3209228515625,29.68446159362793,90.69999694824219,159.42869567871094,27.191991806030273,234.25186157226562,4.267795085906982,0.0,0.665428638458252,10.327557563781738,2.884532928466797,4.422731876373291,4.25335693359375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20540346486119088,0.2600581605249125,0.20388038992687313,0.16386018855368314,0.1667977961333404,0.03776164486491728,138.86280059814453,0.15733897062438,95.61944580078125,684.909589220141,280.5889553493924,-56.08338490128517,-2075.0765800476074,0.025644468998201046,-0.12846963107585907,0.7050487399101257,1.3095407485961914,1.8253246545791626
2024-10-20 05:05:00,6492.7958984375,79.61449432373047,140.11497497558594,50.296024322509766,64.01287078857422,49.9873161315918,40.64662551879883,41.0974235534668,139.2477264404297,138.6404266357422,138.32455444335938,139.29502868652344,1053.7442626953125,493.69378662109375,370.0824890136719,346.2577209472656,370.9468078613281,349.2272644042969,417.1985168457031,401.1474914550781,417.5478820800781,399.35980224609375,478.7395935058594,466.7832946777344,477.2533874511719,464.28997802734375,2.8299999237060547,1.4600000381469727,1012.4179077148438,-0.04946579784154892,-2.090998888015747,-2.0633442401885986,-2.0614991188049316,-2.0390124320983887,-0.1414472907781601,-0.06025918945670128,0.3321959674358368,0.31078028678894043,0.7609128952026367,0.7708731293678284,0.9213755130767822,0.6830904483795166,1.026984691619873,0.9219034910202026,0.43112871050834656,24.961864471435547,91.45589447021484,165.3209228515625,29.68446159362793,90.69999694824219,159.42869567871094,27.191991806030273,231.3579559326172,3.725282907485962,0.0,0.6812833547592163,11.40202522277832,2.7632484436035156,4.412991046905518,4.375110626220703,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20442192776958062,0.26017234214691193,0.2031672217693398,0.16520314791883864,0.16703536039532899,0.037894346929055835,138.87693405151367,0.16229437659497312,104.703125,684.909589220141,281.2271965874566,-49.46579784154892,-2063.7136697769165,0.02546820155751816,-0.10085324011743069,0.6429762542247772,1.6044659614562988,1.531786024570465
2024-10-20 05:10:00,6528.39453125,79.63339233398438,139.9926300048828,50.6038818359375,64.06852722167969,49.968048095703125,40.77223587036133,41.20648956298828,139.2721405029297,138.67018127441406,138.42984008789062,139.42320251464844,1050.4847412109375,495.29864501953125,369.2987976074219,346.15142822265625,370.05767822265625,349.1208801269531,415.85260009765625,402.3240051269531,416.4836730957031,399.9017639160156,474.5130310058594,462.81573486328125,469.8695373535156,460.42425537109375,2.8299999237060547,1.4600000381469727,1020.4632568359375,-0.038284558802843094,-2.028229236602783,-1.9975064992904663,-2.000176429748535,-2.001862049102783,-0.1808762550354004,-0.09891568124294281,0.3433770537376404,0.3669719099998474,0.8486515879631042,0.744457483291626,0.8125987648963928,0.6741921305656433,0.8830143213272095,1.0172626972198486,0.44131460785865784,25.25477409362793,91.45589447021484,165.3209228515625,29.68446159362793,90.69999694824219,159.42869567871094,27.191991806030273,216.3258819580078,4.003520965576172,0.0,0.6379892230033875,13.521749496459961,2.8905537128448486,4.43587064743042,4.509185791015625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20519037207559337,0.2597872823585568,0.20261217141185983,0.165324673623199,0.167085500530791,0.037776390719978355,138.9488410949707,0.16091011904726288,95.33724975585938,684.909589220141,283.46201578776044,-38.284558802843094,-2006.943553686142,0.0245008275249264,-0.1398959681391716,0.7103489637374878,1.4867908954620361,1.5931090712547302
2024-10-20 05:15:00,6555.32958984375,79.62577056884766,140.12913513183594,50.59431457519531,64.030517578125,49.58332824707031,40.851646423339844,41.1120491027832,139.2721405029297,138.7388916015625,138.4054412841797,139.42320251464844,1000.28564453125,493.2353210449219,364.90191650390625,345.3924560546875,367.6966857910156,350.3380126953125,414.77984619140625,401.5381164550781,416.802490234375,402.88092041015625,470.2006530761719,464.160888671875,476.37445068359375,464.3388366699219,2.8299999237060547,1.4600000381469727,1008.1822509765625,-0.030295440927147865,-2.087345600128174,-2.0563433170318604,-2.062345266342163,-2.070139169692993,-0.13870882987976074,-0.07374159246683121,0.38040900230407715,0.3905358612537384,0.8246743679046631,0.7435628771781921,0.8434522151947021,0.6720402240753174,0.8900188207626343,1.0263761281967163,0.46349406242370605,24.101001739501953,90.78753662109375,164.94859313964844,28.231781005859375,90.69999694824219,159.42869567871094,27.191991806030273,226.06983947753906,6.389411449432373,0.0,0.6387856602668762,10.046574592590332,2.7994027137756348,4.433719635009766,4.358339309692383,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20552436583286168,0.2601049471603251,0.20141753434995327,0.1659476720829319,0.16700548057392808,0.03755293346468966,138.95991897583008,0.1525912054949921,82.1068115234375,684.909589220141,280.0506252712674,-30.295440927147865,-2069.0433382987976,0.025995036575416935,-0.10622521117329597,0.7709448635578156,1.5154924392700195,1.5682372450828552
2024-10-20 05:20:00,6525.2333984375,79.63609313964844,140.09579467773438,50.40729522705078,63.916908264160156,50.030433654785156,39.98501968383789,40.40251541137695,139.2721405029297,138.67010498046875,138.34893798828125,139.42320251464844,1039.238525390625,493.59014892578125,365.335205078125,346.9718322753906,368.6722717285156,350.6919250488281,415.912109375,401.31298828125,416.7086181640625,401.72509765625,475.8623046875,467.9393310546875,475.9441223144531,463.0849914550781,2.8299999237060547,1.4600000381469727,1009.5687255859375,-0.03072459064424038,-2.0568716526031494,-2.0236432552337646,-2.0265860557556152,-2.0452721118927,-0.1405782848596573,-0.04460114985704422,0.35061442852020264,0.288359135389328,0.8382874727249146,0.7849270105361938,0.8271839022636414,0.680321991443634,0.8905007839202881,1.0614105463027954,0.44947391748428345,23.761676788330078,90.78753662109375,164.94859313964844,28.231781005859375,90.69999694824219,159.42869567871094,27.191991806030273,227.0137481689453,3.2036352157592773,0.0,0.6429751515388489,5.08180570602417,2.9334282875061035,4.450164318084717,4.300537586212158,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2059608066948543,0.26116017390401136,0.20442097574208248,0.16337609214496057,0.16508195151409125,0.03750703726548934,138.92859649658203,0.15926457521649354,86.70846557617188,684.909589220141,280.4357571072049,-30.72459064424038,-2038.0932688713074,0.025524683630139537,-0.09258971735835075,0.6389735639095306,1.5075058937072754,1.6232144832611084
2024-10-20 05:25:00,6531.09814453125,79.63180541992188,140.13999938964844,50.817813873291016,64.19055938720703,49.76453399658203,40.75457763671875,41.15195846557617,139.30178833007812,138.6404266357422,138.42984008789062,139.42320251464844,1076.5926513671875,494.5945739746094,369.02392578125,347.60064697265625,372.3564147949219,350.7977294921875,416.791015625,399.9293212890625,416.366943359375,402.3115234375,471.3052978515625,453.61456298828125,470.0900573730469,462.15057373046875,2.8299999237060547,1.4600000381469727,1020.7378540039062,-0.021782707422971725,-2.1249234676361084,-2.0904030799865723,-2.090890645980835,-2.0929055213928223,-0.1327100396156311,-0.07015713304281235,0.38511160016059875,0.3427915573120117,0.820159912109375,0.7728971838951111,0.8642182350158691,0.6894388198852539,0.9011912941932678,1.0358200073242188,0.45890456438064575,24.70104217529297,90.78753662109375,164.94859313964844,28.231781005859375,90.69999694824219,159.42869567871094,27.191991806030273,229.2306365966797,5.726812839508057,0.0,0.6861352920532227,5.218168258666992,2.8629143238067627,4.396148204803467,4.247885227203369,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20600749369803414,0.2602185188722475,0.20173766131003693,0.16521270310045832,0.1668236230192231,0.03776997955021233,138.94881439208984,0.16484098501393088,99.529296875,684.909589220141,283.53829277886285,-21.782707422971725,-2099.7806787490845,0.025847686587203586,-0.10143358632922173,0.7279031574726105,1.553657054901123,1.593057096004486
2024-10-20 05:30:00,6519.7060546875,79.64156341552734,140.12118530273438,50.44038009643555,63.823211669921875,49.649330139160156,39.699764251708984,40.077144622802734,139.2721405029297,138.67022705078125,138.42984008789062,139.42320251464844,1071.041015625,493.2955322265625,372.08514404296875,348.94622802734375,373.5181884765625,349.7184753417969,415.754638671875,400.9856262207031,413.95684814453125,395.013427734375,472.7445373535156,458.876708984375,471.20074462890625,449.9214172363281,2.8299999237060547,1.4600000381469727,1021.0894165039062,-0.06350282579660416,-2.0278103351593018,-2.001936674118042,-1.9966909885406494,-2.022956371307373,-0.13052311539649963,-0.05875622481107712,0.33288878202438354,0.3854144513607025,0.8049832582473755,0.6988376379013062,0.8237486481666565,0.663703203201294,0.8955280780792236,1.0016990900039673,0.4693460762500763,26.23391342163086,91.40706634521484,164.85704040527344,29.714981079101562,90.69999694824219,157.5060272216797,27.191991806030273,232.23985290527344,2.8921515941619873,0.0,0.6934332251548767,5.466373920440674,2.919745683670044,4.413497447967529,4.235785484313965,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2069859867971528,0.2619034674759693,0.20373985233703476,0.16291104197755646,0.16445965141228663,0.037377426027485186,138.9488525390625,0.16427750064820013,115.7982177734375,684.909589220141,283.63594902886285,-63.50282579660416,-2012.3485922813416,0.024224505582376894,-0.09463967010378838,0.7183032333850861,1.4874518513679504,1.5038208961486816
2024-10-20 05:35:00,6525.48095703125,79.65177917480469,140.1244659423828,50.571624755859375,63.81944274902344,49.666114807128906,39.33199691772461,39.79052734375,139.2721405029297,138.6404266357422,138.34901428222656,139.29502868652344,1023.6818237304688,491.3571472167969,366.6941833496094,345.5298156738281,368.6793212890625,351.8028869628906,412.0914611816406,400.40179443359375,417.48822021484375,405.5736389160156,465.6260070800781,462.20367431640625,472.8281555175781,461.826171875,2.8299999237060547,1.4600000381469727,999.4899291992188,-0.013142349198460579,-2.023282766342163,-1.989985704421997,-1.9926860332489014,-2.0101959705352783,-0.17096877098083496,-0.09249982237815857,0.3348025381565094,0.32553789019584656,0.7997902035713196,0.7360211610794067,0.8551567792892456,0.7186151742935181,0.9004483222961426,1.0093013048171997,0.44247516989707947,25.419668197631836,91.40706634521484,164.85704040527344,29.714981079101562,90.69999694824219,157.5060272216797,27.191991806030273,226.87942504882812,3.462709903717041,0.0,0.6491485834121704,6.260387897491455,2.9408156871795654,4.416655540466309,4.240445137023926,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20795988887574862,0.2624373704873185,0.20423626423005134,0.1617404571784813,0.16362601922840023,0.0372661736621051,138.88915252685547,0.15687454004864493,76.06936645507812,684.909589220141,277.6360914442274,-13.142349198460579,-2004.037618637085,0.025828344540872423,-0.13173429667949677,0.660340428352356,1.5737719535827637,1.5358113646507263
2024-10-20 05:40:00,6499.09619140625,79.65438842773438,140.14666748046875,50.355262756347656,63.79170608520508,49.7281608581543,39.48236083984375,40.134037017822266,139.2721405029297,138.6404266357422,138.4053192138672,139.29502868652344,1017.7330322265625,491.72314453125,365.3358459472656,347.7618713378906,368.1387939453125,351.366455078125,416.95257568359375,403.7430725097656,417.18353271484375,406.4270935058594,471.2586975097656,468.572265625,477.01190185546875,467.6189880371094,2.8299999237060547,1.4600000381469727,998.4727172851562,-0.07266175746917725,-2.070115327835083,-2.0262649059295654,-2.0239717960357666,-2.05485200881958,-0.15952128171920776,-0.08157461881637573,0.3808653950691223,0.337291955947876,0.8101041316986084,0.7595942616462708,0.810070812702179,0.6671091318130493,0.8938992619514465,1.0290321111679077,0.4491000771522522,24.169612884521484,91.40706634521484,164.85704040527344,29.714981079101562,90.69999694824219,157.5060272216797,27.191991806030273,221.0452423095703,3.22338604927063,0.0,0.6237085461616516,10.457198143005371,2.884530782699585,4.350322246551514,4.249588966369629,7.292265892028809,8.267295837402344,2.1057450771331787,0.20680498932137434,0.2619873747770302,0.20422953257146503,0.16215086100086443,0.16482724232926596,0.03746544448431795,138.90322875976562,0.15659608694087496,70.3916015625,684.909589220141,277.3535325792101,-72.66175746917725,-2043.8010096549988,0.025624175658699816,-0.12054795026779175,0.7181573510169983,1.4771799445152283,1.5696983933448792
2024-10-20 05:45:00,6514.486328125,79.65713500976562,140.14503479003906,50.72412109375,64.15497589111328,49.93415069580078,39.76535415649414,40.535396575927734,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1063.781005859375,496.83087158203125,365.6540832519531,346.91827392578125,367.6102600097656,351.4791564941406,416.6292419433594,398.0505065917969,419.07000732421875,403.4647216796875,479.11566162109375,466.8000183105469,482.6191711425781,465.211181640625,2.8299999237060547,1.4600000381469727,1004.730712890625,-0.035479217767715454,-2.0438525676727295,-2.016141414642334,-2.018221139907837,-2.045693874359131,-0.10991501808166504,-0.05163224786520004,0.34604594111442566,0.3586519658565521,0.8156338930130005,0.7667836546897888,0.8259401321411133,0.6616274118423462,0.8926903009414673,1.0383079051971436,0.4461982846260071,23.957321166992188,90.7018814086914,164.3519287109375,26.687543869018555,90.69999694824219,157.5060272216797,27.191991806030273,225.11795043945312,3.60750412940979,0.0,0.6255572438240051,23.628398895263672,2.8931822776794434,4.3933234214782715,4.290433883666992,4.211490154266357,4.700608730316162,2.1057450771331787,0.20694093940838748,0.2617352591303012,0.2037180700371413,0.16223208145574106,0.165373649968429,0.03762599014980735,138.77317428588867,0.1632946869911618,98.77456665039062,684.909589220141,279.09186469184027,-35.479217767715454,-2030.9772491455078,0.025618691798379292,-0.08077363297343254,0.7046979069709778,1.4875675439834595,1.5824175477027893
2024-10-20 05:50:00,6519.86376953125,79.67666625976562,140.08370971679688,50.33744812011719,63.76839828491211,49.717777252197266,39.111183166503906,39.590633392333984,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1059.21142578125,499.6503601074219,373.7331237792969,350.1820068359375,370.7581481933594,349.45306396484375,418.05499267578125,394.4971923828125,414.6077880859375,391.1008605957031,481.7199401855469,453.4674072265625,470.4264221191406,446.8271789550781,2.8299999237060547,1.4600000381469727,1024.159912109375,-0.047769270837306976,-2.1013875007629395,-2.060976028442383,-2.057797908782959,-2.0906219482421875,-0.13962885737419128,-0.07244563102722168,0.35864588618278503,0.39732685685157776,0.8177449107170105,0.753533661365509,0.8476610779762268,0.6682236790657043,0.9076489806175232,1.041488528251648,0.4973588287830353,27.088146209716797,89.89028930664062,163.7705841064453,26.687543869018555,90.69999694824219,157.5060272216797,27.191991806030273,221.6788787841797,4.351480484008789,0.0,0.6424133777618408,15.30215072631836,2.9011342525482178,4.409819602966309,4.061056613922119,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2075553314129514,0.26293488315329405,0.20500025567587465,0.16126631140906286,0.16324321834881705,0.03719793062999858,138.77317428588867,0.16245913461124398,143.772705078125,684.909589220141,284.4888644748264,-47.769270837306976,-2077.695846557617,0.025081285151550677,-0.10603724420070648,0.7559727430343628,1.5158847570419312,1.5712785720825195
2024-10-20 05:55:00,6555.9521484375,79.66964721679688,140.0779266357422,50.649784088134766,64.12117767333984,50.12797927856445,39.20736312866211,39.56344223022461,139.14231872558594,138.42984008789062,138.20095825195312,139.1897430419922,1055.6669921875,492.8898620605469,370.56146240234375,347.49151611328125,369.03045654296875,351.1219177246094,412.32147216796875,393.5875244140625,415.22552490234375,399.4878845214844,468.29071044921875,455.1609191894531,470.2520751953125,457.8428955078125,2.8299999237060547,1.4600000381469727,1008.9025268554688,-0.062181245535612106,-2.086148500442505,-2.0442497730255127,-2.044640064239502,-2.0743203163146973,-0.10911332815885544,-0.029222602024674416,0.35860905051231384,0.3375115394592285,0.8080621361732483,0.7361328601837158,0.8332563042640686,0.679452121257782,0.9049153923988342,1.0241916179656982,0.4391869008541107,27.441606521606445,89.89028930664062,163.7705841064453,26.687543869018555,90.69999694824219,157.5060272216797,27.191991806030273,209.0544891357422,3.0620765686035156,0.0,0.6080678701400757,13.359306335449219,2.9430673122406006,4.383236408233643,4.009672164916992,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2078624237791633,0.263147882004044,0.20572098103839714,0.16090369735302912,0.16236501582536644,0.037167712771820696,138.74071502685547,0.1610242064440785,100.98904418945312,684.909589220141,280.2507019042969,-62.181245535612106,-2062.339663505554,0.02546660055121142,-0.06916796509176493,0.6961205899715424,1.5127084255218506,1.5441949963569641
2024-10-20 06:00:00,6517.1279296875,79.67240142822266,140.07614135742188,50.455223083496094,63.98726272583008,49.97689437866211,38.85004806518555,39.296382904052734,139.0615692138672,138.42984008789062,138.17652893066406,139.1897430419922,1028.9034423828125,489.6138000488281,366.08990478515625,348.1651306152344,366.1432800292969,349.9083251953125,417.30682373046875,402.48565673828125,415.41473388671875,402.2522277832031,473.4969482421875,469.42803955078125,470.0972900390625,462.0466003417969,2.8299999237060547,1.4600000381469727,983.565185546875,-0.029082270339131355,-2.0739669799804688,-2.048093318939209,-2.0539658069610596,-2.056001663208008,-0.12177775055170059,-0.0497443787753582,0.3432050943374634,0.31811466813087463,0.8003993034362793,0.7301926612854004,0.8503475189208984,0.6813183426856995,0.9184567332267761,1.0166224241256714,0.43667250871658325,24.737442016601562,89.89028930664062,163.7705841064453,26.687543869018555,90.69999694824219,157.5060272216797,27.191991806030273,228.58685302734375,3.742429494857788,0.0,0.658854067325592,8.669110298156738,2.983832597732544,4.322474002838135,3.951207399368286,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20800632555258158,0.26379341103579823,0.20603437120933762,0.16016291776586636,0.1620029744364162,0.03721974062412762,138.71442031860352,0.1578768214286303,74.26300048828125,684.909589220141,273.21255154079864,-29.082270339131355,-2058.0069422721863,0.027180949822727105,-0.0857610646635294,0.661319762468338,1.531665861606598,1.5305919647216797
2024-10-20 06:05:00,6557.6162109375,79.66365051269531,140.13201904296875,50.3874397277832,63.95146942138672,49.65016174316406,38.5831298828125,38.55485153198242,139.0615692138672,138.30624389648438,138.09567260742188,139.08445739746094,1029.09375,494.2195739746094,367.4435119628906,347.60028076171875,367.534912109375,350.02044677734375,418.96685791015625,402.4261779785156,419.1181640625,401.32781982421875,480.9684143066406,469.353759765625,474.6773986816406,465.4912109375,2.8299999237060547,1.4600000381469727,999.26220703125,-0.057856395840644836,-1.9907819032669067,-1.9439992904663086,-1.9596247673034668,-1.974619746208191,-0.16708236932754517,-0.11365288496017456,0.3361971080303192,0.3471079170703888,0.7988513112068176,0.7072286009788513,0.841575026512146,0.6887407898902893,0.9210337996482849,1.011051058769226,0.44381535053253174,24.754812240600586,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,157.5060272216797,27.191991806030273,228.71636962890625,2.8486130237579346,0.0,0.6226935982704163,6.412810325622559,2.8629231452941895,4.2601518630981445,3.7605133056640625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.208966348842533,0.26521897402009587,0.20590871604038663,0.1600116184129697,0.15989434268401476,0.036770534375731107,138.6369857788086,0.15693107325853659,92.48956298828125,684.909589220141,277.57283528645837,-57.856395840644836,-1967.2564268112183,0.02478237944197862,-0.14036762714385986,0.683305025100708,1.5303158164024353,1.506079912185669
2024-10-20 06:10:00,6519.10546875,79.67239379882812,140.12911987304688,50.33465576171875,63.84636306762695,49.57215881347656,38.79666519165039,39.08787155151367,138.93797302246094,138.30624389648438,137.99038696289062,139.08445739746094,1018.4158935546875,496.2799987792969,368.59356689453125,347.65289306640625,365.9327087402344,348.0565185546875,418.49163818359375,401.1519470214844,415.9945068359375,397.6163024902344,481.1721496582031,465.49285888671875,473.1987609863281,462.0254821777344,2.8299999237060547,1.4600000381469727,1010.0664672851562,-0.014544147066771984,-2.0249478816986084,-1.9861387014389038,-1.989438772201538,-1.980133056640625,-0.10983376204967499,-0.04666304588317871,0.3652423918247223,0.37379276752471924,0.7693546414375305,0.7095938920974731,0.8414801955223083,0.6821695566177368,0.9180375337600708,0.9930832982063293,0.4661486744880676,25.142162322998047,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,157.5060272216797,27.191991806030273,230.63636779785156,3.1220362186431885,0.0,0.6727803349494934,5.866452693939209,2.8468434810638428,4.226233959197998,3.7011454105377197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20830628980919497,0.2642235018232307,0.2051507519819161,0.16055716008668053,0.16176229629897773,0.0370660845332694,138.57976531982422,0.15622018978471333,101.3873291015625,684.909589220141,280.57401869032117,-14.544147066771984,-1995.1646029949188,0.025159751936922346,-0.07824840396642685,0.7390351593494415,1.5236497521400452,1.4789485335350037
2024-10-20 06:15:00,6512.900390625,79.6646499633789,140.13670349121094,50.75276184082031,64.110107421875,49.98527908325195,38.56794738769531,38.795955657958984,138.91343688964844,138.20095825195312,137.9562530517578,138.95628356933594,1036.3880615234375,494.1910095214844,366.96832275390625,347.64935302734375,367.126220703125,348.53741455078125,417.4194641113281,403.5173034667969,414.9659118652344,400.4674987792969,471.5440368652344,461.9935607910156,467.47503662109375,460.0839538574219,2.8299999237060547,1.4600000381469727,1011.2699584960938,-0.06746368855237961,-2.0737998485565186,-2.0412704944610596,-2.0446884632110596,-2.0514001846313477,-0.12731225788593292,-0.058846525847911835,0.3061494827270508,0.32497909665107727,0.8154388666152954,0.7400813102722168,0.8454776406288147,0.6670609712600708,0.924734354019165,1.0222645998001099,0.43297436833381653,23.73241424560547,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,157.5060272216797,27.191991806030273,230.90325927734375,5.719905376434326,0.0,0.6629645228385925,9.587333679199219,2.8831684589385986,4.236355781555176,3.704134225845337,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20953854917303305,0.264685869483115,0.20636990932559823,0.15923215697199042,0.16017351504626326,0.03718958326773336,138.50673294067383,0.15912849872773538,83.24990844726562,684.909589220141,280.9083218044705,-67.46368855237961,-2052.7897477149963,0.02515953630474457,-0.09307939186692238,0.631128579378128,1.5125386118888855,1.5555201768875122
2024-10-20 06:20:00,6530.681640625,79.68644714355469,140.1645965576172,50.404483795166016,63.93905258178711,49.912960052490234,38.9379997253418,39.374183654785156,138.75186157226562,137.9832305908203,137.73861694335938,138.8509979248047,1064.9453125,492.17413330078125,367.2388000488281,347.5366516113281,366.722900390625,348.32684326171875,417.7961120605469,405.00628662109375,416.205078125,402.2522277832031,472.7303771972656,467.5254821777344,468.9462585449219,461.4602966308594,2.8299999237060547,1.4600000381469727,1002.7080078125,-0.039349980652332306,-2.0397756099700928,-2.0116989612579346,-2.0133042335510254,-2.033048152923584,-0.10871671140193939,-0.039859917014837265,0.3236262798309326,0.35252586007118225,0.8277384042739868,0.7496045827865601,0.8410983681678772,0.645374596118927,0.9135979413986206,1.0351940393447876,0.43096640706062317,23.454206466674805,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,157.5060272216797,27.191991806030273,226.28326416015625,3.103945016860962,0.0,0.6551244854927063,9.766727447509766,2.876274585723877,4.202468395233154,3.6936428546905518,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20779469070259315,0.26359154294768294,0.2057683625589035,0.16052360822473147,0.16232179556608894,0.037142934406821884,138.3311767578125,0.1630680181798117,77.53173828125,684.909589220141,278.5300021701389,-39.349980652332306,-2024.4567394256592,0.025588209803410783,-0.07428831420838833,0.6761521399021149,1.4864729642868042,1.5773429870605469
2024-10-20 06:25:00,6524.3232421875,79.68968963623047,140.21337890625,50.604305267333984,64.2678451538086,49.76090621948242,38.83220672607422,39.149879455566406,138.72740173339844,138.0614776611328,137.73861694335938,138.8509979248047,1046.6082763671875,493.03277587890625,365.4291687011719,346.3752746582031,366.4979553222656,348.32684326171875,418.2916564941406,404.5810852050781,417.54754638671875,401.7242126464844,475.9620361328125,468.9093933105469,474.00360107421875,466.205322265625,2.8299999237060547,1.4600000381469727,1004.30078125,-0.032696932554244995,-2.022322654724121,-1.9971723556518555,-2.003612518310547,-2.0379440784454346,-0.15240798890590668,-0.07160703837871552,0.35307127237319946,0.36593008041381836,0.8019880652427673,0.7075045108795166,0.8152785897254944,0.6568912863731384,0.8965113162994385,1.0017365217208862,0.46049484610557556,23.320980072021484,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,157.5060272216797,27.191991806030273,224.4442596435547,2.991513729095459,0.0,0.6798884868621826,6.782823085784912,2.8647756576538086,4.173219203948975,3.736748695373535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20857851112947864,0.26489626494950386,0.2051022275057915,0.160056813743575,0.16136618267165098,0.0371862542391325,138.34462356567383,0.16041637385462781,81.60983276367188,684.909589220141,278.97243923611114,-32.696932554244995,-2015.2629017829895,0.025474463576592853,-0.1120075136423111,0.7190013527870178,1.4721698760986328,1.509492576122284
2024-10-20 06:30:00,6525.12548828125,79.68368530273438,140.2075958251953,50.41290283203125,63.94873809814453,50.06415939331055,38.434383392333984,38.91178894042969,138.72740173339844,137.94918823242188,137.73861694335938,138.7703094482422,1060.627197265625,494.8052062988281,368.07586669921875,347.9198303222656,368.08917236328125,347.85992431640625,418.6495666503906,402.57342529296875,416.7578125,399.725341796875,478.5293884277344,467.0508117675781,478.9013366699219,467.1277160644531,2.8299999237060547,1.4600000381469727,1001.9942626953125,-0.03983873128890991,-1.9918369054794312,-1.954213261604309,-1.9532686471939087,-1.978392243385315,-0.1148819699883461,-0.02859356999397278,0.332265704870224,0.3415769338607788,0.7936608195304871,0.7028946280479431,0.7949275970458984,0.6450292468070984,0.8747143149375916,0.9994243383407593,0.4323361814022064,23.436765670776367,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,157.5060272216797,27.191991806030273,231.4105987548828,3.350912570953369,0.0,0.6235482692718506,5.831455230712891,2.9069294929504395,4.23588752746582,3.8562607765197754,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2085142553049688,0.26450021230982995,0.20707180755186821,0.15896955701718068,0.1609441678161523,0.03705246329598696,138.29637908935547,0.16254510341149,96.74609375,684.909589220141,278.3317396375868,-39.83873128890991,-1969.427764415741,0.02490802850389144,-0.07173776999115944,0.6738426387310028,1.4399568438529968,1.4965554475784302
