datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-20 06:35:00,6510.1689453125,79.68221282958984,140.21807861328125,50.50648498535156,64.04029083251953,50.348140716552734,38.2484016418457,38.664058685302734,138.72740173339844,137.94918823242188,137.73861694335938,138.74571228027344,1016.3005981445312,497.2889709472656,368.7857971191406,347.6003723144531,365.9771728515625,347.70233154296875,418.4389953613281,401.1961669921875,416.59149169921875,398.3611145019531,480.1047668457031,466.15081787109375,478.67559814453125,462.4085693359375,2.8299999237060547,1.4600000381469727,1005.6177368164062,-0.012191016227006912,-1.9503074884414673,-1.9147019386291504,-1.9184268712997437,-1.9249334335327148,-0.1423201858997345,-0.09975367039442062,0.27922144532203674,0.3317354619503021,0.8127985596656799,0.693482518196106,0.8273710608482361,0.6682798266410828,0.8850848078727722,0.9883325099945068,0.4142493009567261,23.80929946899414,90.08866119384766,179.75616455078125,28.37826919555664,90.69999694824219,157.5060272216797,27.191991806030273,227.48867797851562,3.7293636798858643,0.0,0.6625903248786926,4.59259033203125,2.884932518005371,4.185678482055664,3.761427640914917,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2088707368686484,0.2648401039856644,0.20821590048253819,0.158177149672906,0.15989610899024306,0.037143026378091186,138.29022979736328,0.15610971184953587,105.15444946289062,684.909589220141,279.33826022677954,-12.191016227006912,-1927.092432975769,0.024540622368816323,-0.12103692814707756,0.6109569072723389,1.4956508874893188,1.5062810778617859
2024-10-20 06:40:00,6516.10302734375,79.68330383300781,140.20216369628906,50.73789978027344,64.07229614257812,50.29680252075195,38.82072830200195,39.09381103515625,138.72740173339844,137.94918823242188,137.73861694335938,138.74571228027344,1033.2200927734375,495.7170104980469,366.49749755859375,347.0207824707031,364.70556640625,347.29095458984375,417.85504150390625,402.9420471191406,415.6402893066406,397.4058532714844,478.5333251953125,465.0400695800781,471.6837158203125,459.9925842285156,2.8299999237060547,1.4600000381469727,1016.6358032226562,-0.0491468720138073,-1.993776798248291,-1.9589604139328003,-1.9578627347946167,-1.9769433736801147,-0.1668214052915573,-0.11322077363729477,0.3127824664115906,0.37271547317504883,0.8045659065246582,0.47649094462394714,0.817620038986206,0.7961726188659668,1.0003398656845093,0.8681066036224365,0.43804308772087097,23.95387077331543,90.08866119384766,179.75616455078125,28.37826919555664,90.69999694824219,157.5060272216797,27.191991806030273,221.06410217285156,3.9581756591796875,0.0,0.6272567510604858,26.93862533569336,2.804438829421997,4.168289661407471,3.7829976081848145,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20877943676764107,0.2636486326589703,0.20696438258129396,0.15974192516641672,0.1608656228256779,0.03729553335190711,138.29022979736328,0.15856411239013565,95.22314453125,684.909589220141,282.3988342285156,-49.1468720138073,-1971.8858301639557,0.024109851022899226,-0.14002108946442604,0.6854979395866394,1.6137926578521729,1.2810568511486053
2024-10-20 06:45:00,6512.24609375,79.6897201538086,140.17343139648438,50.363807678222656,63.870750427246094,49.884796142578125,38.41938018798828,39.14090347290039,138.69314575195312,137.84390258789062,137.73861694335938,138.74571228027344,1044.5767822265625,494.5330505371094,367.1263732910156,347.91986083984375,366.0447998046875,347.6001281738281,418.02130126953125,402.8930969238281,414.6978759765625,398.007568359375,476.2709045410156,465.5963134765625,474.8878173828125,462.07940673828125,2.8299999237060547,1.4600000381469727,1009.6641235351562,-0.025708019733428955,-1.980344295501709,-1.963781476020813,-1.9646961688995361,-1.9425647258758545,-0.15848208963871002,-0.08987138420343399,0.3401227593421936,0.34060510993003845,0.7818951606750488,0.7165830135345459,0.8225452303886414,0.6680809259414673,0.8956528306007385,0.9974586963653564,0.4383396506309509,24.252580642700195,90.08866119384766,179.75616455078125,28.37826919555664,90.69999694824219,157.5060272216797,27.191991806030273,223.908447265625,3.3776636123657227,0.0,0.6291751265525818,14.543736457824707,2.922328472137451,4.198801040649414,3.7881877422332764,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20839077761776376,0.2642785754723469,0.20640876730117672,0.15896821312875614,0.16195366647995646,0.03711156403331914,138.25534439086914,0.1604019208102523,92.95269775390625,684.909589220141,280.4622565375434,-25.708019733428955,-1962.8466665744781,0.02462701969431179,-0.124176736921072,0.6807278692722321,1.4906261563301086,1.4984781742095947
2024-10-20 06:50:00,6525.19580078125,79.68368530273438,140.1312713623047,50.953163146972656,63.87502670288086,50.044132232666016,38.71793746948242,39.105194091796875,138.58091735839844,137.84390258789062,137.63333129882812,138.6221160888672,1064.447265625,495.0638427734375,369.5623779296875,348.21405029296875,365.3313903808594,347.0802307128906,417.85516357421875,402.2644958496094,415.79766845703125,397.3420104980469,478.5290832519531,466.8894348144531,475.9564208984375,461.9180603027344,2.8299999237060547,1.4600000381469727,1009.1820678710938,-0.04512161388993263,-2.019672155380249,-1.9822102785110474,-2.001103639602661,-1.993467092514038,-0.1350305676460266,-0.0666341781616211,0.36024677753448486,0.3226875364780426,0.7817391753196716,0.7451954483985901,0.8126882910728455,0.6618790030479431,0.9026350378990173,0.9999801516532898,0.4460868537425995,24.940969467163086,90.08866119384766,179.75616455078125,28.37826919555664,90.69999694824219,157.5060272216797,27.191991806030273,219.8206329345703,17.694337844848633,0.0,0.5926578640937805,7.992046356201172,2.8798890113830566,4.2290520668029785,3.817955493927002,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20994692064465284,0.26319004226848625,0.20620135845690452,0.1595330150943341,0.16112866353562227,0.03719358944213465,138.1700668334961,0.16312878542243217,99.32382202148438,684.909589220141,280.3283521864149,-45.12161388993263,-1999.113291501999,0.024865011320419017,-0.10083237290382385,0.6829343140125275,1.4745672941207886,1.5269346237182617
2024-10-20 06:55:00,6508.0087890625,79.69284057617188,140.04319763183594,50.39125442504883,63.84761428833008,49.11378860473633,38.388648986816406,38.744903564453125,138.47561645507812,137.73861694335938,137.50515747070312,138.6221160888672,1050.5919189453125,494.8731384277344,365.1127014160156,346.63348388671875,363.1274719238281,347.43878173828125,418.2906494140625,403.44830322265625,415.58355712890625,397.2929382324219,476.83221435546875,465.7571105957031,474.2127380371094,461.1500549316406,2.8299999237060547,1.4600000381469727,999.3551025390625,-0.06517335772514343,-2.0078444480895996,-1.9677690267562866,-1.9663782119750977,-2.007965087890625,-0.15018151700496674,-0.08552546799182892,0.3397800028324127,0.3703644275665283,0.7755677700042725,0.7158420085906982,0.8259404301643372,0.6528036594390869,0.8941505551338196,0.9797433614730835,0.47539570927619934,23.347057342529297,89.92691802978516,178.8345184326172,28.201261520385742,90.69999694824219,157.5060272216797,27.191991806030273,215.8116912841797,3.08233380317688,0.0,0.6569674611091614,8.188070297241211,2.880357265472412,4.205631256103516,3.841963768005371,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20953906027467364,0.2654938689540977,0.2042270474943719,0.15962931515976084,0.16111070811709594,0.03695234866209018,138.08537673950195,0.16143062386623694,91.43865966796875,684.909589220141,277.598639594184,-65.17335772514343,-1987.4891936779022,0.02494537728028694,-0.11785349249839783,0.710144430398941,1.478744089603424,1.4914097785949707
2024-10-20 07:00:00,6545.01171875,79.69070434570312,140.09451293945312,50.79681396484375,64.132080078125,50.26156234741211,39.18811798095703,39.29617691040039,138.47561645507812,137.73861694335938,137.48085021972656,138.59780883789062,1052.9365234375,494.05377197265625,365.2672119140625,346.9718322753906,364.9151306152344,348.2135009765625,418.2418212890625,402.05364990234375,417.3432922363281,399.1626892089844,474.82086181640625,466.26971435546875,477.7203063964844,462.4068298339844,2.8299999237060547,1.4600000381469727,990.3842163085938,-0.01724189706146717,-2.0986175537109375,-2.065488815307617,-2.0563058853149414,-2.053806781768799,-0.13099698722362518,-0.056549638509750366,0.3282223343849182,0.3502714931964874,0.8298810720443726,0.7674837708473206,0.8492661118507385,0.6740827560424805,0.9106419682502747,1.0411946773529053,0.4272843599319458,22.83895492553711,89.92691802978516,178.8345184326172,28.201261520385742,90.69999694824219,157.5060272216797,27.191991806030273,226.12608337402344,3.1975350379943848,0.0,0.6365128755569458,9.904720306396484,2.7742888927459717,4.2624711990356445,4.062839031219482,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20846154021970112,0.2631872187856471,0.2062649580353911,0.16082141368699904,0.16126486927226164,0.03723060580375501,138.07322311401367,0.16087618612218393,93.23040771484375,684.909589220141,275.10672675238715,-17.24189706146717,-2068.5547590255737,0.027103756304102646,-0.09377331286668777,0.6784938275814056,1.523348867893219,1.5973648428916931
2024-10-20 07:05:00,6498.44091796875,79.68257904052734,140.09909057617188,50.658687591552734,64.09734344482422,50.24439239501953,38.79231643676758,39.378875732421875,138.47561645507812,137.73861694335938,137.50515747070312,138.5413055419922,1024.8812255859375,495.3378601074219,366.6101989746094,346.1023864746094,367.85833740234375,348.5948791503906,418.21343994140625,400.7218017578125,418.5213928222656,398.9591369628906,475.43743896484375,467.1552734375,480.3808898925781,463.0533447265625,2.8299999237060547,1.4600000381469727,1000.7017822265625,-0.06728605926036835,-2.0514605045318604,-2.0226359367370605,-2.027008533477783,-2.057570695877075,-0.16037295758724213,-0.08239752054214478,0.336276650428772,0.33331671357154846,0.819675087928772,0.7655279636383057,0.8328442573547363,0.6631089448928833,0.9124202728271484,1.043196201324463,0.4298974871635437,24.08977508544922,89.92691802978516,178.8345184326172,28.201261520385742,90.69999694824219,157.5060272216797,27.191991806030273,220.34483337402344,4.21050500869751,0.0,0.6495332717895508,14.231794357299805,2.7897465229034424,4.335616588592529,4.2623467445373535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20832483868002344,0.263588919646384,0.20662112340260516,0.15952649876902042,0.16193861950196703,0.03741999329842262,138.0651741027832,0.15771186327970643,102.43487548828125,684.909589220141,277.97271728515625,-67.28605926036835,-2039.6689176559448,0.02552624154791773,-0.12138523906469345,0.6695933640003204,1.4959532022476196,1.5852030515670776
2024-10-20 07:10:00,6500.728515625,79.69447326660156,140.0786590576172,50.804561614990234,64.15513610839844,50.06794357299805,38.890342712402344,39.44072341918945,138.47561645507812,137.73861694335938,137.3998565673828,138.5977020263672,1045.857421875,496.5444641113281,367.5615539550781,346.1515808105469,370.3912353515625,348.8402099609375,416.6292724609375,395.0400390625,416.59185791015625,398.2138977050781,474.7722473144531,459.709228515625,481.0063171386719,461.2543640136719,2.8299999237060547,1.4600000381469727,1008.3939208984375,-0.03759334608912468,-2.0440642833709717,-2.023768186569214,-2.029886484146118,-2.0300161838531494,-0.11441535502672195,-0.04624011740088463,0.3293548822402954,0.35435372591018677,0.800445556640625,0.7331032752990723,0.8332831263542175,0.6697520613670349,0.8999519944190979,1.0268014669418335,0.4383428692817688,25.301626205444336,90.04593658447266,180.39096069335938,28.433202743530273,90.69999694824219,157.5060272216797,27.191991806030273,218.83932495117188,3.793348550796509,0.0,0.6350305080413818,13.01125717163086,2.84787654876709,4.322338104248047,4.119462490081787,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20876410033541018,0.26362375436015584,0.20573721853702542,0.1598066620398691,0.1620682647275395,0.037435605385311384,138.05294799804688,0.16088311015622347,117.7431640625,684.909589220141,280.1094224717882,-37.59334608912468,-2031.9337844848633,0.02541814536903426,-0.08032773621380329,0.6837086081504822,1.5030351877212524,1.5335488319396973
2024-10-20 07:15:00,6541.73486328125,79.67938232421875,140.12623596191406,50.716609954833984,64.24081420898438,49.829010009765625,39.166656494140625,39.46209716796875,138.34744262695312,137.61044311523438,137.3998565673828,138.51683044433594,1050.45703125,494.8960876464844,368.40582275390625,345.4324951171875,368.0747985839844,348.0168151855469,415.3285827636719,398.7327880859375,416.205078125,394.2991638183594,474.56658935546875,463.2981262207031,473.10223388671875,453.14630126953125,2.8299999237060547,1.4600000381469727,1011.1279296875,-0.060141004621982574,-2.063183069229126,-2.0214028358459473,-2.0230813026428223,-2.0329322814941406,-0.1258392035961151,-0.05640196427702904,0.2995244860649109,0.3510638177394867,0.8087648749351501,0.7134805917739868,0.8258278369903564,0.6695055961608887,0.8986427187919617,1.0113788843154907,0.4398100972175598,25.773357391357422,90.04593658447266,180.39096069335938,28.433202743530273,90.69999694824219,157.5060272216797,27.191991806030273,224.18112182617188,4.210669040679932,0.0,0.674457311630249,9.387072563171387,2.833669900894165,4.2958903312683105,4.076516151428223,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20835433649714571,0.2639145682739702,0.20470789211148357,0.16090473582354417,0.16211846729385634,0.037209577111108935,137.96864318847656,0.16057774477321207,112.75741577148438,684.909589220141,280.8688693576389,-60.141004621982574,-2035.149872303009,0.025035821007248195,-0.09112058393657207,0.6505883038043976,1.4953334331512451,1.522245466709137
2024-10-20 07:20:00,6500.73876953125,79.68368530273438,140.1404571533203,50.612037658691406,63.94532775878906,50.360107421875,38.84880828857422,39.56374740600586,138.34744262695312,137.61044311523438,137.3998565673828,138.4923858642578,1070.3822021484375,492.5081787109375,368.599365234375,345.5298767089844,367.39398193359375,348.6436767578125,415.234619140625,400.21173095703125,415.527587890625,398.95269775390625,473.2647399902344,465.8274230957031,472.35845947265625,460.21807861328125,2.8299999237060547,1.4600000381469727,1002.1814575195312,-0.04286891222000122,-1.9860402345657349,-1.9559557437896729,-1.9653974771499634,-1.9723540544509888,-0.16998127102851868,-0.0965270847082138,0.34702345728874207,0.3326742351055145,0.794708251953125,0.7533362507820129,0.8223530650138855,0.6603764295578003,0.8903477191925049,1.031037449836731,0.42370671033859253,25.43170738220215,90.04593658447266,180.39096069335938,28.433202743530273,90.69999694824219,157.5060272216797,27.191991806030273,228.08303833007812,3.4439847469329834,0.0,0.6886080503463745,11.069113731384277,2.8195059299468994,4.292230606079102,4.10262393951416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20799750020015675,0.26279258726947896,0.2069621563984308,0.1596548051329236,0.1625929509990099,0.037431134700322895,137.96253204345703,0.16465547072361741,92.99526977539062,684.909589220141,278.3837381998698,-42.86891222000122,-1969.93687748909,0.024866193408531374,-0.13325417786836624,0.6796976923942566,1.4827294945716858,1.548044502735138
2024-10-20 07:25:00,6516.7939453125,79.66014099121094,140.1495819091797,50.482810974121094,63.90201187133789,50.215518951416016,39.03395462036133,39.27294158935547,138.34744262695312,137.61044311523438,137.3189697265625,138.43592834472656,1031.8199462890625,492.0166931152344,366.094482421875,346.5958251953125,367.36944580078125,347.9593200683594,417.1497802734375,405.2630310058594,413.633056640625,400.4171142578125,468.6803894042969,464.2055969238281,465.61334228515625,458.5225830078125,2.8299999237060547,1.4600000381469727,1014.204345703125,0.00971132144331932,-2.0735104084014893,-2.037621021270752,-2.0432252883911133,-2.035445213317871,-0.07996277511119843,-0.012163588777184486,0.33170780539512634,0.3558196425437927,0.8519775867462158,0.7759473919868469,0.8427971601486206,0.655817449092865,0.9078418612480164,1.061795711517334,0.4486973285675049,24.429025650024414,90.04593658447266,180.39096069335938,28.433202743530273,90.69999694824219,157.5060272216797,27.191991806030273,222.38265991210938,3.6047842502593994,0.0,0.635632336139679,10.044690132141113,2.8602545261383057,4.262974739074707,3.888462543487549,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20782752868299106,0.2630716663519256,0.20672714145328724,0.16069490123345792,0.1616787622783382,0.03727403997195797,137.92819595336914,0.15833244919938674,75.5770263671875,684.909589220141,281.7234293619792,9.71132144331932,-2047.4504828453064,0.025919255300246014,-0.046063181944191456,0.6875274479389191,1.4986146092414856,1.6279249787330627
2024-10-20 07:30:00,6517.162109375,79.67666625976562,140.13919067382812,50.482601165771484,64.25603485107422,49.4430046081543,39.14030838012695,39.52752685546875,138.2665557861328,137.61044311523438,137.3998565673828,138.51683044433594,1055.9942626953125,491.70758056640625,367.5613708496094,347.536376953125,367.63250732421875,347.85992431640625,416.95281982421875,403.56146240234375,412.951904296875,401.32452392578125,471.9497375488281,468.5577697753906,471.92962646484375,464.10015869140625,2.8299999237060547,1.4600000381469727,1001.7255249023438,-0.0564674437046051,-2.039395332336426,-2.0131309032440186,-2.0239956378936768,-2.0286054611206055,-0.14420078694820404,-0.07679691165685654,0.355453759431839,0.3504444360733032,0.8184301853179932,0.7687376737594604,0.8044522404670715,0.6357736587524414,0.8812676072120667,1.0477746725082397,0.44555357098579407,23.79681968688965,91.24531555175781,166.07777404785156,28.897085189819336,90.69999694824219,157.5060272216797,27.191991806030273,229.0785675048828,3.4533426761627197,0.0,0.6798965334892273,7.934989929199219,2.807910680770874,4.2624711990356445,3.8777337074279785,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20787609685742253,0.2645920260826895,0.20359527000394415,0.16117106385107,0.16276554320487382,0.03726307122409222,137.94842147827148,0.16203283652807327,76.03775024414062,684.909589220141,278.25709025065106,-56.4674437046051,-2026.2818336486816,0.02544092085999184,-0.11049884930253029,0.7058981955051422,1.440225899219513,1.5871678590774536
2024-10-20 07:35:00,6513.396484375,79.66169738769531,140.1358184814453,50.5606689453125,63.770565032958984,49.55625915527344,38.42599105834961,38.88752365112305,138.34744262695312,137.61044311523438,137.3998565673828,138.51683044433594,1044.916015625,495.3811950683594,367.79437255859375,346.0960388183594,368.46875,348.6436767578125,416.8994140625,403.6783447265625,417.1893005371094,401.4156799316406,471.5634765625,467.20843505859375,472.8770751953125,462.8916320800781,2.8299999237060547,1.4600000381469727,998.3162231445312,-0.006803386379033327,-1.995874285697937,-1.9670535326004028,-1.9700928926467896,-1.9739394187927246,-0.13841679692268372,-0.05753602087497711,0.3652453124523163,0.33807894587516785,0.7983503937721252,0.7432552576065063,0.8066455125808716,0.641883909702301,0.8742883801460266,1.0269598960876465,0.4543449282646179,23.81218147277832,91.24531555175781,166.07777404785156,28.897085189819336,90.69999694824219,157.5060272216797,27.191991806030273,217.9566650390625,4.802870273590088,0.0,0.6586174964904785,13.224577903747559,2.886826753616333,4.229885578155518,3.844461441040039,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2096204713133671,0.2643876391862475,0.20545626901993072,0.15931107171558193,0.16122454876487277,0.037031525475477375,137.96864318847656,0.16042567316939038,84.85858154296875,684.909589220141,277.31006198459204,-6.803386379033327,-1976.7400324344635,0.025616571487595847,-0.09797640889883041,0.7033242583274841,1.4485294222831726,1.5416056513786316
2024-10-20 07:40:00,6507.07958984375,79.65010833740234,140.2113800048828,50.666015625,64.267822265625,49.49540710449219,38.75762939453125,39.07453918457031,138.34744262695312,137.73861694335938,137.3998565673828,138.51683044433594,1040.37744140625,494.9150695800781,368.285400390625,346.3065185546875,366.928955078125,347.2906188964844,419.0500793457031,404.1589050292969,416.1562805175781,400.0353088378906,478.17022705078125,467.7287292480469,474.62042236328125,463.0045471191406,2.8299999237060547,1.4600000381469727,1002.9156494140625,-0.037506118416786194,-2.0248043537139893,-1.9851126670837402,-1.9981666803359985,-2.0090131759643555,-0.141861230134964,-0.0613151416182518,0.3326198160648346,0.35049957036972046,0.8128825426101685,0.7397558689117432,0.8236008286476135,0.6397172808647156,0.8866428136825562,1.0334194898605347,0.4396239221096039,23.61753273010254,91.24531555175781,166.07777404785156,28.897085189819336,90.69999694824219,157.5060272216797,27.191991806030273,222.5877685546875,3.3877527713775635,0.0,0.657142162322998,7.634938716888428,2.840649127960205,4.189204216003418,3.7091684341430664,2.5908918380737305,3.2959487438201904,2.1057450771331787,0.20913778582191775,0.2652829491805802,0.2043057801663857,0.15998267665790505,0.16129080817321126,0.03723043651599719,138.0006866455078,0.15988392750414043,94.68673706054688,684.909589220141,278.58768039279516,-37.506118416786194,-2004.2742192745209,0.025341326313773036,-0.1015881858766079,0.683119386434555,1.463318109512329,1.5526384115219116
2024-10-20 07:45:00,6530.7919921875,79.64310455322266,140.1462860107422,50.59357452392578,64.19281768798828,50.197696685791016,38.60734939575195,39.063873291015625,138.3771514892578,137.73861694335938,137.50515747070312,138.5977020263672,1041.478271484375,493.9847717285156,367.0771484375,346.37066650390625,367.5905456542969,347.3305358886719,418.33074951171875,404.69366455078125,414.5404052734375,399.11431884765625,474.5090637207031,464.73486328125,470.4181213378906,461.05279541015625,2.8299999237060547,1.4600000381469727,1018.263427734375,-0.05141337960958481,-2.034227132797241,-1.9841718673706055,-2.000321865081787,-2.0155584812164307,-0.15556414425373077,-0.09740594774484634,0.30465462803840637,0.31060099601745605,0.8351550102233887,0.7487221956253052,0.821082353591919,0.6722548007965088,0.8904731273651123,1.0327191352844238,0.4338662326335907,23.369800567626953,90.46099090576172,157.02598571777344,29.00695037841797,90.69999694824219,157.5060272216797,27.191991806030273,226.400146484375,3.569267988204956,0.0,0.6658766865730286,6.242068290710449,2.909170389175415,4.222128868103027,3.7691757678985596,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20849976121916974,0.2645432208709003,0.20686832016168868,0.15910366496268533,0.16098503278555595,0.03715557192370398,138.05465698242188,0.15947197104581645,89.169189453125,684.909589220141,282.8509521484375,-51.41337960958481,-2008.569836616516,0.024463030395135123,-0.12648504599928856,0.6152556240558624,1.4933371543884277,1.5838772058486938
2024-10-20 07:50:00,6549.7802734375,79.64215087890625,140.15298461914062,50.51984405517578,63.8751106262207,50.191341400146484,38.603145599365234,38.650272369384766,138.34744262695312,137.70877075195312,137.3998565673828,138.51683044433594,1036.9107666015625,492.6435241699219,368.2310485839844,347.64556884765625,367.34527587890625,347.24212646484375,417.7963562011719,405.9546203613281,412.2741394042969,399.5147705078125,474.4140625,466.6997985839844,467.2961120605469,459.51312255859375,2.8299999237060547,1.4600000381469727,1012.8120727539062,0.007254383061081171,-2.0429043769836426,-2.0023367404937744,-2.002349853515625,-2.0057809352874756,-0.14709807932376862,-0.08533075451850891,0.3319402039051056,0.3463445007801056,0.8231699466705322,0.7779819369316101,0.8374817371368408,0.6512153744697571,0.885217547416687,1.044953465461731,0.4319453239440918,23.521039962768555,90.46099090576172,157.02598571777344,29.00695037841797,90.69999694824219,157.5060272216797,27.191991806030273,231.75665283203125,10.164217948913574,0.0,0.6579716801643372,4.983227252960205,2.9011054039001465,4.2194013595581055,3.7096633911132812,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2088980474260306,0.26412167611535153,0.20753969875149908,0.15962285495978268,0.1598177227473361,0.036923332379724096,137.99322509765625,0.158312298018108,80.7869873046875,684.909589220141,281.3366868760851,7.254383061081171,-2013.3429765701294,0.025528602651942893,-0.11621441692113876,0.6782847046852112,1.488697111606598,1.6011518836021423
2024-10-20 07:55:00,6496.4921875,79.64157104492188,140.1775665283203,50.4969596862793,63.7471809387207,49.755313873291016,38.05579376220703,38.60405731201172,138.377197265625,137.7088623046875,137.3998565673828,138.51683044433594,1062.79736328125,493.17352294921875,370.8614501953125,348.55218505859375,371.5577087402344,347.64935302734375,418.4389953613281,402.8511962890625,412.7305908203125,400.8638916015625,468.93255615234375,452.39642333984375,470.2989196777344,462.1351318359375,2.8299999237060547,1.4600000381469727,1019.2044067382812,-0.020543858408927917,-1.987337589263916,-1.945319414138794,-1.9645119905471802,-1.9356745481491089,-0.13283880054950714,-0.09385796636343002,0.36117658019065857,0.3627619445323944,0.7793874144554138,0.7270756363868713,0.8200957775115967,0.6678556203842163,0.8804170489311218,1.0052456855773926,0.4698953926563263,25.33110237121582,90.46099090576172,157.02598571777344,29.00695037841797,90.69999694824219,157.5060272216797,27.191991806030273,240.42649841308594,2.8246910572052,0.0,0.7105520963668823,7.776432514190674,2.8863396644592285,4.195139408111572,3.7325870990753174,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20982757997307006,0.26488558498526005,0.20674585491272401,0.1581314035278015,0.16040957660114438,0.03704450011277871,138.0006866455078,0.16359557321198578,98.37203979492188,684.909589220141,283.1123352050781,-20.543858408927917,-1958.2108855247498,0.02417472625738043,-0.11334838345646858,0.723938524723053,1.487951397895813,1.5064630508422852
2024-10-20 08:00:00,6533.7724609375,79.6290512084961,140.1233367919922,50.74531173706055,63.98469543457031,49.892974853515625,38.79130172729492,38.8997802734375,138.34744262695312,137.73861694335938,137.48068237304688,138.51683044433594,1045.6295166015625,491.51654052734375,371.8381042480469,348.5523986816406,367.3731384277344,347.96844482421875,415.0090637207031,403.297607421875,412.83905029296875,399.21234130859375,474.2563781738281,465.3145446777344,472.52301025390625,451.877685546875,2.8299999237060547,1.4600000381469727,1012.9004516601562,-0.012719557620584965,-2.0150444507598877,-1.9981985092163086,-1.9907729625701904,-1.9976004362106323,-0.10132715851068497,-0.05954151228070259,0.29897648096084595,0.3665582835674286,0.8192135691642761,0.724742591381073,0.8445049524307251,0.6666615605354309,0.897280752658844,1.0149425268173218,0.45159533619880676,25.850542068481445,90.16801452636719,157.7584228515625,28.164640426635742,90.69999694824219,157.5060272216797,27.191991806030273,237.7167205810547,9.121981620788574,0.0,0.6993438601493835,9.75366497039795,2.863901138305664,4.195226192474365,3.776512861251831,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2094195891644201,0.26405687879402995,0.20590210087098826,0.1600868768523153,0.16053455431824643,0.037086394647895406,138.02089309692383,0.160034577704215,97.61572265625,684.909589220141,281.3612365722656,-12.719557620584965,-2000.4040896892548,0.025108393716416978,-0.08043433539569378,0.6655347645282745,1.511166512966156,1.5439561605453491
2024-10-20 08:05:00,6518.9521484375,79.6197738647461,140.08534240722656,50.41584777832031,64.21817779541016,50.17884063720703,38.96835708618164,39.22623825073242,138.47561645507812,137.6403350830078,137.50515747070312,138.5413818359375,1055.817626953125,492.0750732421875,366.9787902832031,347.7526550292969,367.7945861816406,350.80462646484375,415.5484924316406,407.07080078125,412.7359313964844,401.2609558105469,471.4645690917969,466.1015319824219,467.2952880859375,458.9298400878906,2.8299999237060547,1.4600000381469727,1006.248046875,-0.07704907655715942,-2.052428722381592,-2.0262739658355713,-2.00957989692688,-2.0659666061401367,-0.1508265733718872,-0.09291715919971466,0.3419460654258728,0.36217373609542847,0.814540684223175,0.755678117275238,0.8511927723884583,0.6735926866531372,0.9197571873664856,1.0425111055374146,0.4490220248699188,25.11567497253418,90.16801452636719,157.7584228515625,28.164640426635742,90.69999694824219,157.5060272216797,27.191991806030273,235.06016540527344,2.4508602619171143,0.0,0.722072422504425,9.534582138061523,2.756937026977539,4.152214527130127,3.753587484359741,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20746625415200565,0.26426422212045825,0.2064909460705021,0.16035868544105683,0.1614198922159772,0.037277073985900785,138.04062271118164,0.16196124820554011,69.89724731445312,684.909589220141,279.5133463541667,-77.04907655715942,-2038.562297821045,0.025106498084061752,-0.12187186628580093,0.7041198015213013,1.5247854590415955,1.570218801498413
2024-10-20 08:10:00,6519.126953125,79.62478637695312,140.13038635253906,50.388328552246094,63.84538650512695,50.505455017089844,38.718265533447266,39.20261764526367,138.4458465576172,137.73861694335938,137.50515747070312,138.51683044433594,1049.517333984375,491.33984375,366.50177001953125,347.8504943847656,367.9560546875,350.3379211425781,416.5230407714844,406.7564392089844,416.58148193359375,407.0556945800781,466.42340087890625,465.3705139160156,476.381591796875,468.21392822265625,2.8299999237060547,1.4600000381469727,995.1006469726562,-0.021461864933371544,-2.0189461708068848,-1.9754939079284668,-1.988559365272522,-1.9806323051452637,-0.15069624781608582,-0.08382776379585266,0.35353246331214905,0.3662157356739044,0.7954363822937012,0.7507756948471069,0.8476935029029846,0.6596786379814148,0.9049095511436462,1.01815664768219,0.44112250208854675,26.58910369873047,90.16801452636719,157.7584228515625,28.164640426635742,90.69999694824219,157.5060272216797,27.191991806030273,230.30697631835938,56.02208709716797,0.0,0.6224521994590759,8.88369083404541,2.7998383045196533,4.208897113800049,3.9273335933685303,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20764987016496936,0.26310629066958674,0.20813254732288436,0.1595576404701908,0.1615536513723687,0.03722278381721844,138.0516128540039,0.16099047334571076,64.7823486328125,684.909589220141,276.4168463812934,-21.461864933371544,-1990.9079372882843,0.025775973568280715,-0.11726200580596924,0.7197481989860535,1.5073721408843994,1.546212077140808
2024-10-20 08:15:00,6509.85205078125,79.62154388427734,140.1320037841797,50.74742889404297,64.17896270751953,50.138118743896484,39.599979400634766,40.09124755859375,138.47561645507812,137.73861694335938,137.50515747070312,138.6221160888672,1053.247314453125,495.3487243652344,369.8580322265625,347.7582092285156,368.3492126464844,349.7760925292969,418.6004638671875,404.1141052246094,417.94207763671875,401.6752624511719,481.48236083984375,473.2967529296875,480.250732421875,465.05438232421875,2.8299999237060547,1.4600000381469727,1002.8463134765625,-0.08197185397148132,-2.118800640106201,-2.0865797996520996,-2.0878005027770996,-2.088383197784424,-0.09800948947668076,-0.029153648763895035,0.3312700688838959,0.3312705457210541,0.8088548183441162,0.7600497007369995,0.8358859419822693,0.6513574123382568,0.9221570491790771,1.0212478637695312,0.43097981810569763,28.707916259765625,88.52001190185547,160.60885620117188,29.2327880859375,90.69999694824219,157.5060272216797,27.191991806030273,233.35800170898438,0.1496109515428543,0.0,0.6808311343193054,8.945744514465332,2.775563955307007,4.245023250579834,4.0733489990234375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2073390779431223,0.26221637708792694,0.20484961576807234,0.16179387595453257,0.16380105324634583,0.03759774191416751,138.08537673950195,0.16179281898222622,94.80807495117188,684.909589220141,278.56842041015625,-81.97185397148132,-2095.391035079956,0.025946001478283204,-0.0635815691202879,0.66254061460495,1.4872433543205261,1.5689045190811157
2024-10-20 08:20:00,6526.498046875,79.6019058227539,140.0865936279297,49.93924331665039,63.62929916381836,49.50559616088867,39.404457092285156,39.808372497558594,138.5000762939453,137.84390258789062,137.63333129882812,138.6221160888672,1039.6416015625,496.8082275390625,366.1432800292969,345.6383056640625,367.5902099609375,349.74017333984375,418.02099609375,404.7914123535156,416.86602783203125,399.0080871582031,477.2544860839844,465.14215087890625,473.7837219238281,460.2669372558594,2.8299999237060547,1.4600000381469727,1017.2247314453125,-0.05966620147228241,-1.921830654144287,-1.8900432586669922,-1.8854045867919922,-1.9072985649108887,-0.1604730784893036,-0.10537821054458618,0.32810521125793457,0.328357994556427,0.7884567379951477,0.7208378314971924,0.8258442282676697,0.6540471911430359,0.8935731649398804,0.9923550486564636,0.41426193714141846,24.152421951293945,88.52001190185547,160.60885620117188,29.2327880859375,90.69999694824219,157.5060272216797,27.191991806030273,231.79605102539062,3.2210984230041504,0.0,0.6675195097923279,5.868662357330322,2.7490122318267822,4.212482452392578,4.022527694702148,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20611609316517637,0.2626195689695552,0.20432628515805354,0.16263547882890525,0.16430257387830965,0.03712357936691828,138.1498565673828,0.1592954742490574,95.0716552734375,684.909589220141,282.5624254014757,-59.66620147228241,-1901.14426612854,0.023064164693533548,-0.13292564451694489,0.6564632058143616,1.4798914194107056,1.50929456949234
2024-10-20 08:25:00,6521.974609375,79.60247039794922,140.0757598876953,50.520687103271484,63.97378158569336,50.0412483215332,40.03759765625,40.25012969970703,138.58091735839844,137.9246826171875,137.63333129882812,138.65087890625,1034.9132080078125,493.1587219238281,366.5572814941406,347.2420959472656,366.3996276855469,348.78460693359375,419.0498352050781,406.0883483886719,415.17633056640625,400.03070068359375,476.1148681640625,466.8894348144531,472.50885009765625,461.9180603027344,2.8299999237060547,1.4600000381469727,1007.4561767578125,-0.018492311239242554,-2.045771837234497,-2.024017810821533,-2.025507688522339,-2.0286030769348145,-0.15659722685813904,-0.08721747249364853,0.3591275215148926,0.38770151138305664,0.8281169533729553,0.7538528442382812,0.831122875213623,0.6625450849533081,0.8768323063850403,1.0239523649215698,0.4812568426132202,25.517942428588867,88.52001190185547,160.60885620117188,29.2327880859375,90.69999694824219,157.5060272216797,27.191991806030273,227.40109252929688,3.4817817211151123,0.0,0.6560758352279663,12.898587226867676,2.7292709350585938,4.24955940246582,4.21751594543457,4.211490154266357,7.4429426193237305,2.1057450771331787,0.20635559324805278,0.26130578201463633,0.2043972890383438,0.16353661619236587,0.1644047195066012,0.037538239418248284,138.19745254516602,0.15868096243738491,84.85354614257812,684.909589220141,279.84893798828125,-18.492311239242554,-2030.975103378296,0.025697143476568617,-0.12190734967589378,0.7468290328979492,1.4936679601669312,1.5819697976112366
2024-10-20 08:30:00,6527.7705078125,79.60245513916016,140.05316162109375,50.571533203125,63.94671630859375,50.34255599975586,40.106998443603516,40.50556945800781,138.58091735839844,137.94918823242188,137.63333129882812,138.74571228027344,1038.7823486328125,493.41680908203125,366.7716979980469,346.2577209472656,366.71905517578125,349.3955078125,418.54071044921875,405.8834533691406,416.9682922363281,401.26092529296875,473.4754943847656,466.31927490234375,475.4770202636719,464.3044738769531,2.8299999237060547,1.4600000381469727,1010.1364135742188,-0.07600212097167969,-2.064546585083008,-2.037950277328491,-2.0341460704803467,-2.045771360397339,-0.13939203321933746,-0.07664500176906586,0.35679733753204346,0.3477851450443268,0.7917954921722412,0.7576659321784973,0.8237218856811523,0.63288813829422,0.8720548748970032,1.0090365409851074,0.4639436900615692,23.3696346282959,88.52001190185547,160.60885620117188,29.2327880859375,90.69999694824219,157.5060272216797,27.191991806030273,228.73243713378906,3.110297918319702,0.0,0.6699410676956177,10.31275463104248,2.8026583194732666,4.222621440887451,4.153399467468262,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20601636951484156,0.26050367671031815,0.20508357097875018,0.16338634975334335,0.16501003304274672,0.03760447355177407,138.22728729248047,0.1591327923353904,84.53091430664062,684.909589220141,280.5934482150608,-76.00212097167969,-2045.6035733222961,0.025016313083312685,-0.10801851749420166,0.7045824825763702,1.4566100239753723,1.5494614243507385
2024-10-20 08:35:00,6507.3193359375,79.59912872314453,140.0148162841797,50.33110427856445,63.8198356628418,49.4930419921875,39.6243782043457,40.27857208251953,138.58091735839844,137.94918823242188,137.63333129882812,138.71694946289062,1074.59521484375,495.8673400878906,366.5572509765625,346.02362060546875,367.6329040527344,349.66339111328125,418.69854736328125,399.8503112792969,416.919189453125,399.5147705078125,478.1708984375,461.6389465332031,479.7802734375,462.6321716308594,2.8299999237060547,1.4600000381469727,1011.7716674804688,-0.03364790230989456,-1.9492511749267578,-1.9371256828308105,-1.951037049293518,-1.94196617603302,-0.14944754540920258,-0.09353594481945038,0.32100510597229004,0.39184436202049255,0.8194229602813721,0.7103518843650818,0.8269916772842407,0.6614648699760437,0.8859397768974304,1.013469934463501,0.45031702518463135,22.818368911743164,88.14768981933594,163.60577392578125,27.40167808532715,90.69999694824219,157.5060272216797,27.191991806030273,224.77313232421875,3.843857765197754,0.0,0.6650044322013855,11.690093994140625,2.8026583194732666,4.3027262687683105,4.302340984344482,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20665874876635554,0.2620432747026844,0.2032176777631768,0.16269709432627,0.16538320444151322,0.03742661450091131,138.22009658813477,0.165136388636894,108.43585205078125,684.909589220141,281.04768541124133,-33.64790230989456,-1944.8450207710266,0.02419610474999289,-0.12149174511432648,0.7128494679927826,1.4884565472602844,1.5297748446464539
2024-10-20 08:40:00,6518.95166015625,79.5878677368164,139.98641967773438,50.398921966552734,63.89619445800781,50.056190490722656,40.267730712890625,40.739994049072266,138.58091735839844,137.94918823242188,137.63333129882812,138.74571228027344,1069.3017578125,495.1368713378906,368.6793212890625,346.41912841796875,369.5058898925781,349.82537841796875,418.54052734375,403.9494934082031,416.4156494140625,394.8458251953125,477.5322265625,464.5239562988281,469.4351501464844,452.52142333984375,2.8299999237060547,1.4600000381469727,1019.171875,-0.06917966157197952,-1.993347406387329,-1.9791268110275269,-1.9754514694213867,-1.993036150932312,-0.10853198170661926,-0.052340250462293625,0.3297484815120697,0.3449513912200928,0.8109162449836731,0.7419290542602539,0.8295730352401733,0.6528604030609131,0.9026339054107666,1.0129904747009277,0.4299897849559784,24.02056312561035,88.14768981933594,163.60577392578125,27.40167808532715,90.69999694824219,157.5060272216797,27.191991806030273,227.31008911132812,3.0833451747894287,0.0,0.631959855556488,10.695152282714844,2.7819879055023193,4.301910877227783,4.2702155113220215,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2054088721414961,0.26041916623659944,0.2040120151622066,0.16411758082686034,0.16604236563283756,0.03763780504415724,138.22728729248047,0.16402971114942588,108.0235595703125,684.909589220141,283.10329861111114,-69.17966157197952,-1985.2404594421387,0.023906688684738296,-0.08043611608445644,0.6746998727321625,1.4824334383010864,1.552845299243927
2024-10-20 08:45:00,6527.19384765625,79.58296203613281,140.04031372070312,50.233707427978516,64.0430679321289,50.09583282470703,40.06904983520508,40.37350845336914,138.58091735839844,137.94918823242188,137.63333129882812,138.6221160888672,1048.2469482421875,493.40216064453125,369.5054626464844,347.24212646484375,373.1362609863281,350.6959533691406,418.3793029785156,398.31024169921875,414.53515625,399.63140869140625,469.36505126953125,453.3669128417969,477.79278564453125,462.2084045410156,2.8299999237060547,1.4600000381469727,1012.7179565429688,-0.023365484550595284,-1.986950159072876,-1.9498904943466187,-1.952570915222168,-1.975783109664917,-0.18591749668121338,-0.1302909255027771,0.3394712209701538,0.3396283984184265,0.8136405348777771,0.7642975449562073,0.8389816284179688,0.6588826179504395,0.8766763210296631,1.0195984840393066,0.4231748580932617,25.580778121948242,88.14768981933594,163.60577392578125,27.40167808532715,90.69999694824219,157.5060272216797,27.191991806030273,229.60342407226562,3.669816732406616,0.0,0.6532424688339233,10.345708847045898,2.843215227127075,4.3030805587768555,4.295531272888184,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20519034074401965,0.26159763242891393,0.20462716238682227,0.1636706189914936,0.16491424544875052,0.03750695508473302,138.1963882446289,0.16059687711260276,111.25897216796875,684.909589220141,281.310543484158,-23.365484550595284,-1966.298669576645,0.024551941830777437,-0.15810421109199524,0.6790996193885803,1.4978642463684082,1.5779380798339844
2024-10-20 08:50:00,6542.44384765625,79.57687377929688,140.09783935546875,50.4091911315918,63.858951568603516,49.78757858276367,40.24135208129883,40.579193115234375,138.58091735839844,137.94918823242188,137.63333129882812,138.6221160888672,1007.8782348632812,496.864990234375,372.1446533203125,347.7621765136719,372.0229187011719,351.3115234375,414.0580139160156,396.4354248046875,414.3389892578125,394.48492431640625,472.99505615234375,462.5131530761719,478.8377990722656,449.5155944824219,2.8299999237060547,1.4600000381469727,1012.4473266601562,-0.03194305673241615,-2.022614002227783,-2.0209286212921143,-2.020143747329712,-2.0335371494293213,-0.18894989788532257,-0.12307996302843094,0.35137057304382324,0.3435785472393036,0.8233342170715332,0.7739195823669434,0.8585342168807983,0.6679204106330872,0.9034738540649414,1.0281777381896973,0.44558024406433105,27.799467086791992,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,157.5060272216797,27.191991806030273,226.78683471679688,3.1191227436065674,0.0,0.6193075776100159,23.730485916137695,2.7940664291381836,4.356652736663818,4.516323089599609,5.3451361656188965,8.422980308532715,2.1057450771331787,0.20585576485752835,0.2607804851269715,0.20331728876196856,0.16433341074590807,0.16571305050762355,0.03742886789425271,138.1963882446289,0.15405225605785539,122.3746337890625,684.909589220141,281.2353685167101,-31.943056732416153,-2024.3058800697327,0.025190022473995197,-0.15601493045687675,0.6949491202831268,1.5264546275138855,1.5972537994384766
2024-10-20 08:55:00,6514.4423828125,79.58076477050781,140.1024627685547,50.35603713989258,63.83305358886719,49.22954177856445,40.38384246826172,40.99689483642578,138.58091735839844,137.94918823242188,137.63333129882812,138.74571228027344,1048.8406982421875,494.564453125,363.61639404296875,344.9198913574219,368.0258483886719,352.3024597167969,415.65032958984375,401.6946105957031,416.21051025390625,402.6705017089844,470.9676818847656,465.6778564453125,473.6990661621094,460.4183044433594,2.8299999237060547,1.4600000381469727,1003.999267578125,-0.040389612317085266,-2.0542497634887695,-2.042877674102783,-2.0506906509399414,-2.0623793601989746,-0.15046566724777222,-0.08498311787843704,0.3270508050918579,0.3312467038631439,0.8211918473243713,0.754790723323822,0.8670020699501038,0.702143669128418,0.9157950282096863,1.0222543478012085,0.43297135829925537,23.912866592407227,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,157.5060272216797,27.191991806030273,223.89662170410156,3.423506021499634,0.0,0.6586138606071472,16.504207611083984,2.8254690170288086,4.4235920906066895,4.615217208862305,4.211490154266357,4.694177150726318,2.1057450771331787,0.20570329563577874,0.26075660912806425,0.2011015870521611,0.16496710142380513,0.1674714067601908,0.037577946879671954,138.22728729248047,0.16100237543115214,80.4862060546875,684.909589220141,278.88868543836804,-40.389612317085266,-2052.549362182617,0.025870252461969414,-0.11772439256310463,0.6582975089550018,1.5691457390785217,1.5759825706481934
2024-10-20 09:00:00,6522.6669921875,79.56733703613281,140.12332153320312,50.3553466796875,63.873016357421875,49.9234733581543,40.83002853393555,41.15686798095703,138.58091735839844,137.94918823242188,137.63333129882812,138.74571228027344,1067.62841796875,494.88232421875,364.9837341308594,345.7999572753906,369.0836181640625,351.6409912109375,418.3795471191406,401.5381164550781,418.4900817871094,401.05670166015625,475.960205078125,467.98809814453125,479.1607666015625,462.4513244628906,2.8299999237060547,1.4600000381469727,991.2627563476562,-0.01602695882320404,-2.1125941276550293,-2.090960741043091,-2.104719877243042,-2.0846636295318604,-0.1442127227783203,-0.07389466464519501,0.3761388659477234,0.36120885610580444,0.8392865061759949,0.7773514986038208,0.8682953715324402,0.7204603552818298,0.9304068684577942,1.0507653951644897,0.4570668935775757,23.358646392822266,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,157.5060272216797,27.191991806030273,224.64730834960938,3.5459823608398438,0.0,0.6373192071914673,37.36981964111328,2.803492784500122,4.473834037780762,4.638854503631592,38.417903900146484,25.332134246826172,2.1057450771331787,0.20458115666853555,0.25950006162068096,0.20282656357208517,0.1658821756787016,0.16721004245999677,0.03773590361196854,138.22728729248047,0.16367973702283098,95.582763671875,684.909589220141,275.35076565212677,-16.02695882320404,-2098.2345938682556,0.02746322011495114,-0.10905369371175766,0.7373477220535278,1.58875572681427,1.6166380047798157
2024-10-20 09:05:00,6523.53271484375,79.54888916015625,140.0607147216797,50.64268112182617,63.951873779296875,50.11254119873047,41.22062683105469,41.908538818359375,138.72740173339844,137.9829864501953,137.73861694335938,138.77000427246094,1045.0,496.909912109375,369.75823974609375,344.655517578125,369.5448913574219,350.9023132324219,419.2123107910156,400.51904296875,420.53277587890625,400.5310363769531,479.25628662109375,466.4316711425781,480.2471923828125,462.9561767578125,2.8299999237060547,1.4600000381469727,996.9633178710938,-0.06384668499231339,-2.095630645751953,-2.0800797939300537,-2.0896966457366943,-2.096137285232544,-0.1651851385831833,-0.08239494264125824,0.3947645425796509,0.38994014263153076,0.815242350101471,0.7707836627960205,0.8549190759658813,0.6737267374992371,0.915413498878479,1.0217885971069336,0.4709456264972687,23.628061294555664,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,157.5060272216797,27.191991806030273,223.86599731445312,2.506784439086914,0.0,0.6648175716400146,28.309118270874023,2.7993972301483154,4.431678771972656,4.510707855224609,6.471809387207031,9.553139686584473,2.1057450771331787,0.2043392712768588,0.2580408263420148,0.20220019800584554,0.1663220165609059,0.16909768781437498,0.03799111196075357,138.30475234985352,0.16018927867445049,112.55593872070312,684.909589220141,276.93425496419275,-63.846684992313385,-2090.3860926628113,0.026424190790250397,-0.12379004061222076,0.7847046852111816,1.5286458134651184,1.5860260128974915
