datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-20 09:10:00,6536.42919921875,79.53752136230469,140.03778076171875,50.33235549926758,63.637168884277344,49.49702835083008,40.5726203918457,40.950172424316406,138.72740173339844,138.09567260742188,137.7141876220703,138.8509979248047,1033.59814453125,496.5821533203125,365.2740783691406,344.0093994140625,367.4820251464844,350.2890930175781,417.2579650878906,399.6398620605469,416.16070556640625,398.1689147949219,476.82513427734375,464.00848388671875,477.5630798339844,460.6744384765625,2.8299999237060547,1.4600000381469727,1020.4739990234375,-0.046461060643196106,-2.0618560314178467,-2.038004159927368,-2.050661325454712,-2.062469482421875,-0.14669816195964813,-0.08570834249258041,0.3128849267959595,0.34262290596961975,0.8665814399719238,0.5459752082824707,0.8630754947662354,1.1847634315490723,0.950943648815155,1.0214393138885498,0.4365060329437256,21.98700523376465,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,157.5060272216797,27.191991806030273,222.09239196777344,2.7089643478393555,0.0,0.6511853933334351,11.098101615905762,2.847334146499634,4.4368896484375,4.481781959533691,4.211490154266357,4.699028968811035,2.1057450771331787,0.20544712010296332,0.25975484256783765,0.20203747326072877,0.1656097341730164,0.1671508298954539,0.037480608767217864,138.34706497192383,0.15812886715804833,103.77279663085938,684.909589220141,283.46499972873266,-46.461060643196106,-2053.2477498054504,0.024974817647449004,-0.11620325222611427,0.6555078327655792,2.0478389263153076,1.4125566482543945
2024-10-20 09:15:00,6509.2001953125,79.53752136230469,139.9672393798828,50.71989440917969,64.15676879882812,50.30875778198242,40.5906867980957,41.20352554321289,138.7517547607422,138.20095825195312,137.76296997070312,138.8509979248047,1049.407470703125,493.82989501953125,363.92144775390625,344.331787109375,365.9327087402344,349.61376953125,417.4685363769531,400.9891357421875,415.689453125,399.7846374511719,474.3053283691406,464.2142028808594,472.4505310058594,459.99212646484375,2.8299999237060547,1.4600000381469727,1018.0665283203125,-0.026832399889826775,-2.1594855785369873,-2.1549413204193115,-2.1689388751983643,-2.1498477458953857,-0.09704957157373428,-0.03390304371714592,0.33972254395484924,0.3622419536113739,0.8896462321281433,0.7973912358283997,0.8753048777580261,0.7028474807739258,0.946281373500824,1.0824108123779297,0.4439137578010559,24.93068504333496,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,157.5060272216797,27.191991806030273,228.39035034179688,2.746260166168213,0.0,0.6670564413070679,9.39783763885498,2.880851984024048,4.462839126586914,4.476696014404297,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2053606353085153,0.2597654224903968,0.20369597728934266,0.16434831589391544,0.16682964901782985,0.0379431613593875,138.39167022705078,0.1612191112909447,90.84234619140625,684.909589220141,282.7962578667535,-26.832399889826775,-2158.303380012512,0.026652141326108266,-0.0654763076454401,0.7019644975662231,1.578152358531952,1.687037467956543
2024-10-20 09:20:00,6514.0771484375,79.5184555053711,139.9242401123047,50.668067932128906,64.03669738769531,50.170475006103516,40.82484436035156,41.23686599731445,138.93797302246094,138.30624389648438,137.87794494628906,138.95628356933594,1056.62060546875,493.1960754394531,364.8182678222656,344.911865234375,367.751953125,350.7410583496094,418.2422180175781,401.7486877441406,416.8660888671875,400.853271484375,474.5021057128906,465.5467834472656,475.6784973144531,463.418212890625,2.8299999237060547,1.4600000381469727,1001.0258178710938,-0.054640088230371475,-2.12893009185791,-2.079169988632202,-2.0785858631134033,-2.1030383110046387,-0.10574562847614288,-0.06475608050823212,0.35718297958374023,0.32904645800590515,0.8109316229820251,0.7901542782783508,0.8750512599945068,0.7139542698860168,0.9426277875900269,1.0282609462738037,0.43839317560195923,27.366552352905273,88.16600036621094,163.8377227783203,27.23687744140625,90.69999694824219,157.5060272216797,27.191991806030273,222.76296997070312,3.4858243465423584,0.0,0.6583928465843201,8.269598007202148,2.845953941345215,4.463222503662109,4.526498317718506,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20518625419105915,0.25932407932641505,0.2031711935666856,0.16532497160646248,0.1669935013093777,0.03790820173857249,138.51961135864258,0.16220572483121365,90.63925170898438,684.909589220141,278.0627271864149,-54.640088230371475,-2097.4310636520386,0.026420338328845747,-0.0852508544921875,0.6862294375896454,1.5890055298805237,1.601085901260376
2024-10-20 09:25:00,6532.67041015625,79.50118255615234,139.91465759277344,50.34220886230469,63.75844192504883,49.955684661865234,40.81013870239258,41.04536056518555,139.0615692138672,138.42984008789062,138.01478576660156,139.08445739746094,1027.3673095703125,494.63983154296875,367.9619140625,344.55792236328125,369.1927795410156,350.4288635253906,418.60076904296875,400.47003173828125,417.4884948730469,400.0352478027344,476.8916320800781,466.73455810546875,477.0984802246094,462.4093933105469,2.8299999237060547,1.4600000381469727,1010.14794921875,-0.02054126374423504,-2.0863916873931885,-2.0508830547332764,-2.0581092834472656,-2.102658748626709,-0.20101973414421082,-0.12152477353811264,0.3507021367549896,0.35129883885383606,0.8157938122749329,0.7866257429122925,0.7288870215415955,0.7176382541656494,0.4655247628688812,1.0220650434494019,0.4356360137462616,26.0024471282959,88.16600036621094,163.8377227783203,27.23687744140625,90.69999694824219,157.5060272216797,27.191991806030273,227.1416778564453,4.675578594207764,0.0,0.6738906502723694,12.533024787902832,2.834171772003174,4.4400715827941895,4.595834255218506,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20471649491892507,0.2592735807061743,0.20314469500581966,0.1659543500596113,0.1669108793094697,0.03764338613111129,138.64766311645508,0.15726605584954648,102.59805297851562,684.909589220141,280.5966525607639,-20.54126374423504,-2074.51069355011,0.02608729228344732,-0.16127225384116173,0.7020009756088257,1.4465252757072449,1.6024195551872253
2024-10-20 09:30:00,6546.80419921875,79.47308349609375,139.90884399414062,50.76013946533203,64.23453521728516,49.81504440307617,40.600162506103516,41.08531951904297,139.142333984375,138.53514099121094,138.1201934814453,139.1897430419922,1037.062744140625,494.06597900390625,364.9504699707031,344.05865478515625,368.2581787109375,350.5834655761719,416.52288818359375,401.0345764160156,414.863037109375,399.24664306640625,474.5616760253906,464.4115905761719,472.7155456542969,460.6702575683594,2.8299999237060547,1.4600000381469727,1015.1533203125,-0.0726955458521843,-2.1283514499664307,-2.0887656211853027,-2.0856146812438965,-2.113149404525757,-0.15412761270999908,-0.08265724778175354,0.3410712778568268,0.3512628972530365,0.834757924079895,0.765701413154602,0.8772468566894531,0.6701518297195435,0.9270346760749817,1.026397705078125,0.4372076392173767,24.086734771728516,88.16600036621094,163.8377227783203,27.23687744140625,88.86000061035156,157.5060272216797,27.191991806030273,227.96218872070312,1.934908390045166,0.0,0.6322978734970093,7.69661808013916,2.840514659881592,4.46391487121582,4.562004566192627,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20592749569395088,0.2605914229883982,0.20209336400296157,0.1647097481944369,0.1666779691202524,0.03765122548498623,138.74685287475586,0.1584074783028307,91.86660766601562,684.909589220141,281.9870334201389,-72.6955458521843,-2103.9702892303467,0.025545263762580803,-0.11839243024587631,0.6923341751098633,1.5473986864089966,1.600459337234497
2024-10-20 09:35:00,6485.5029296875,79.45478820800781,139.98605346679688,50.56580352783203,64.00701904296875,50.055458068847656,40.09895706176758,40.80255889892578,139.2721405029297,138.6404266357422,138.229736328125,139.29502868652344,1037.01171875,492.66522216796875,365.8201599121094,345.2311706542969,368.30718994140625,350.58349609375,417.47320556640625,402.2607727050781,415.02081298828125,400.14324951171875,475.535400390625,466.6422424316406,471.9167175292969,461.3025817871094,2.8299999237060547,1.4600000381469727,1009.1812744140625,-0.015158112160861492,-2.047048568725586,-2.0420281887054443,-2.047051429748535,-2.0430305004119873,-0.12364751845598221,-0.041811585426330566,0.3458053171634674,0.34936484694480896,0.8159809112548828,0.7412819862365723,0.8203251957893372,0.6817681789398193,0.8940094113349915,1.0182719230651855,0.44778206944465637,23.376638412475586,88.43456268310547,163.47760009765625,27.780107498168945,88.86000061035156,154.3931427001953,27.191991806030273,229.47561645507812,3.4261200428009033,0.0,0.6790695190429688,6.414885520935059,2.95139217376709,4.433243751525879,4.439920902252197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2059456906166868,0.2606894150087837,0.2038671426520376,0.16331605213292372,0.1661816995895682,0.037858250819134624,138.85933303833008,0.1598968854062283,87.90997314453125,684.909589220141,280.328131781684,-15.158112160861492,-2044.7896718978882,0.025827587520092867,-0.08272955194115639,0.6951701641082764,1.5020933747291565,1.557262897491455
2024-10-20 09:40:00,6534.62109375,79.45478820800781,140.0231475830078,50.49708938598633,64.21587371826172,49.8479118347168,40.31105422973633,40.59980773925781,139.4003143310547,138.7686004638672,138.42984008789062,139.42320251464844,1027.8824462890625,493.2728576660156,367.126220703125,345.39276123046875,370.04071044921875,350.2253112792969,418.7562255859375,404.4231262207031,415.1764831542969,401.5780944824219,471.141845703125,464.362548828125,471.90606689453125,463.57421875,2.8299999237060547,1.4600000381469727,993.2758178710938,-0.06858253479003906,-2.0688986778259277,-2.0442392826080322,-2.0348217487335205,-2.0480146408081055,-0.14037789404392242,-0.062280941754579544,0.33654049038887024,0.35329458117485046,0.8164051175117493,0.7545252442359924,0.824721097946167,0.6624955534934998,0.893973708152771,1.0283823013305664,0.4476222097873688,23.182722091674805,88.43456268310547,163.47760009765625,27.780107498168945,88.86000061035156,154.3931427001953,27.191991806030273,236.91847229003906,2.319596290588379,0.0,0.6815853118896484,6.2267889976501465,3.001270055770874,4.476551532745361,4.411323070526123,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2057144745951771,0.2616019038572242,0.20306986239074665,0.1642187191792723,0.16539503997757973,0.03756480037423118,139.00548934936523,0.157297941463228,84.59149169921875,684.909589220141,275.90994940863715,-68.58253479003906,-2048.9935874938965,0.02601480760199245,-0.10132941789925098,0.6898350715637207,1.4872166514396667,1.5709303617477417
2024-10-20 09:45:00,6509.43994140625,79.47766876220703,140.02931213378906,50.3503532409668,63.86703872680664,49.47874069213867,39.241127014160156,39.54283142089844,139.4003143310547,138.79312133789062,138.5580291748047,139.52850341796875,995.7705688476562,494.334716796875,370.4829406738281,346.37017822265625,371.3468017578125,350.0205383300781,419.52850341796875,405.25848388671875,416.0435485839844,402.9297180175781,472.9897766113281,467.0567932128906,470.4674987792969,462.4074401855469,2.8299999237060547,1.4600000381469727,992.334716796875,-0.027065476402640343,-1.9382129907608032,-1.9186890125274658,-1.9351776838302612,-1.9199098348617554,-0.19668827950954437,-0.1251344084739685,0.3554868698120117,0.35526713728904724,0.7767941355705261,0.7269578576087952,0.8249558806419373,0.6672518253326416,0.8789775967597961,0.9872390031814575,0.4401484727859497,24.15349769592285,88.43456268310547,163.47760009765625,27.780107498168945,88.86000061035156,154.3931427001953,27.191991806030273,237.37234497070312,4.255735874176025,0.0,0.6964625120162964,7.829889297485352,2.979234218597412,4.396148204803467,4.223964691162109,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20764737019686444,0.26339085587769856,0.2040527965356118,0.16183236667785159,0.1630766107119736,0.037250530503026215,139.0699920654297,0.1529733091957121,86.81591796875,684.909589220141,275.6485324435764,-27.065476402640343,-1927.9973804950714,0.02501814990492619,-0.16091134399175644,0.710754007101059,1.4922077059745789,1.5037519931793213
2024-10-20 09:50:00,6519.767578125,79.4770736694336,139.93923950195312,50.74942398071289,63.96115493774414,50.3040885925293,39.421443939208984,39.72257614135742,139.4003143310547,138.7686004638672,138.5580291748047,139.52850341796875,1000.946533203125,494.951416015625,369.08819580078125,344.7150573730469,371.5023498535156,349.7184753417969,419.5880432128906,405.01263427734375,417.2776794433594,404.4203186035156,471.04345703125,466.0805969238281,473.0531005859375,463.3628845214844,2.8299999237060547,1.4600000381469727,994.9073486328125,-0.02083180472254753,-2.029971122741699,-2.006911039352417,-2.019684314727783,-2.0150537490844727,-0.14077012240886688,-0.06699033081531525,0.3316724896430969,0.3642384707927704,0.8204336762428284,0.7506272792816162,0.829194188117981,0.6518983840942383,0.8837342858314514,1.012424349784851,0.47176289558410645,24.430253982543945,88.43456268310547,163.47760009765625,27.780107498168945,88.86000061035156,154.3931427001953,27.191991806030273,241.1632843017578,4.004408359527588,0.0,0.7029221057891846,8.017706871032715,2.906848430633545,4.319570541381836,4.119542598724365,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2078542626572862,0.2619655092705251,0.20603030385173846,0.16145828898440093,0.16269163523604932,0.03744898643484613,139.06386184692383,0.15352487971526496,88.24285888671875,684.909589220141,276.3631523980035,-20.83180472254753,-2017.905056476593,0.02614771357782152,-0.10388022661209106,0.6959109604358673,1.4810925722122192,1.5710609555244446
2024-10-20 09:55:00,6534.25537109375,79.46150207519531,139.95767211914062,50.639617919921875,64.02764129638672,49.822486877441406,39.58621597290039,39.573333740234375,139.4003143310547,138.7686004638672,138.5282440185547,139.52850341796875,1033.1414794921875,494.127197265625,369.97625732421875,345.83233642578125,371.3125915527344,349.2271423339844,420.108154296875,400.16302490234375,416.5326232910156,402.88079833984375,474.5616760253906,461.6346130371094,477.8957214355469,465.04913330078125,2.8299999237060547,1.4600000381469727,1004.1298217773438,-0.04052755981683731,-1.9840521812438965,-1.9698786735534668,-1.9750187397003174,-1.9745078086853027,-0.1475019007921219,-0.08438538014888763,0.34656664729118347,0.32213714718818665,0.7986946702003479,0.7794061303138733,0.8286128640174866,0.6507538557052612,0.8843557238578796,1.023582100868225,0.437355637550354,24.610279083251953,87.53426361083984,162.29959106445312,26.412878036499023,88.86000061035156,154.3931427001953,27.191991806030273,236.88174438476562,2.494938373565674,0.0,0.6863402724266052,8.212555885314941,2.840012550354004,4.278965473175049,4.071784973144531,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20783814602139702,0.262786071613089,0.20448442796621283,0.16247211321421684,0.16241924118508433,0.03728799717328786,139.05641555786133,0.15811158591422683,105.5999755859375,684.909589220141,278.9249504937066,-40.52755981683731,-1975.8643507957458,0.02487607304264352,-0.11594364047050476,0.6687037944793701,1.4793667197227478,1.5781008005142212
2024-10-20 10:00:00,6508.29345703125,79.45600891113281,139.97015380859375,50.8553352355957,64.06820678710938,50.1425895690918,38.02518844604492,38.916500091552734,139.505615234375,138.7686004638672,138.5580291748047,139.52850341796875,1047.5045166015625,495.12567138671875,371.63092041015625,344.9205322265625,374.1300964355469,350.1762390136719,417.7469482421875,399.3299255371094,417.229248046875,399.6228942871094,478.5289611816406,466.4316711425781,482.04638671875,461.5662841796875,2.8299999237060547,1.4600000381469727,990.0562744140625,-0.034154944121837616,-1.9958792924880981,-1.9913356304168701,-1.9933125972747803,-2.029571056365967,-0.13516131043434143,-0.0619824156165123,0.32593250274658203,0.320096492767334,0.8079022169113159,0.7460684776306152,0.8352103233337402,0.670543372631073,0.8981009125709534,1.023341178894043,0.43250754475593567,25.823333740234375,87.53426361083984,162.29959106445312,26.412878036499023,88.86000061035156,154.3931427001953,27.191991806030273,228.9107666015625,3.4472806453704834,0.0,0.6360134482383728,30.310779571533203,3.1176891326904297,4.470671653747559,4.273212909698486,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21013922280860525,0.2647361013080237,0.20719408795253813,0.15712380048592628,0.1608067874449066,0.03718452797606119,139.0901870727539,0.16094918330240449,119.2650146484375,684.909589220141,275.015631781684,-34.154944121837616,-2002.5246441364288,0.026025070329065328,-0.09857186302542686,0.646028995513916,1.5057536959648132,1.5539706945419312
2024-10-20 10:05:00,6534.9130859375,79.44898986816406,139.9401397705078,50.45735549926758,63.836612701416016,49.7967414855957,38.86142349243164,39.144737243652344,139.4003143310547,138.7686004638672,138.459716796875,139.52850341796875,1021.0032348632812,496.4759521484375,368.0684509277344,344.283447265625,368.81982421875,349.5498962402344,417.5859069824219,400.146484375,416.433349609375,398.8009338378906,480.5892333984375,465.714111328125,479.00311279296875,461.512939453125,2.8299999237060547,1.4600000381469727,1002.6290283203125,-0.050681937485933304,-1.9661130905151367,-1.9447133541107178,-1.9456827640533447,-1.968224287033081,-0.12284660339355469,-0.08696255087852478,0.30769962072372437,0.3770534098148346,0.7808225154876709,0.7093235850334167,0.8366745710372925,0.6656709909439087,0.9021284580230713,0.9919931292533875,0.4640229344367981,26.260217666625977,87.53426361083984,162.29959106445312,26.412878036499023,88.86000061035156,154.3931427001953,27.191991806030273,226.80352783203125,2.614875316619873,0.0,0.6794169545173645,9.426427841186523,2.906036615371704,4.282218933105469,3.8957016468048096,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20841804113881957,0.2636821062165999,0.20568932344610685,0.16052013982929159,0.1616903893691821,0.03704668558535726,139.0392837524414,0.15623822710976545,110.4920654296875,684.909589220141,278.508063422309,-50.681937485933304,-1956.18337392807,0.024565959614454222,-0.10490457713603973,0.684753030538559,1.5023455619812012,1.4901461005210876
2024-10-20 10:10:00,6534.021484375,79.44500732421875,139.9363555908203,50.23523712158203,63.5500602722168,49.64007568359375,38.97500228881836,39.101646423339844,139.4003143310547,138.7686004638672,138.42984008789062,139.52850341796875,1039.1563720703125,495.0697021484375,366.5018615722656,345.1269836425781,367.7454833984375,349.340087890625,418.1826477050781,400.5187683105469,415.6847839355469,399.2468566894531,477.3525390625,464.3030700683594,476.8282470703125,461.3519592285156,2.8299999237060547,1.4600000381469727,1005.5348510742188,0.01607043296098709,-2.0189108848571777,-1.9828979969024658,-1.9795387983322144,-1.9547028541564941,-0.0866709053516388,-0.008577222004532814,0.33822888135910034,0.3579728901386261,0.8162720203399658,0.7454873919487,0.8386647701263428,0.6576703786849976,0.9005250334739685,1.0264018774032593,0.43888717889785767,24.071680068969727,88.672607421875,161.7197265625,28.56138038635254,88.86000061035156,154.3931427001953,27.191991806030273,225.33863830566406,3.5453853607177734,0.0,0.6371659636497498,8.284526824951172,2.8670847415924072,4.288562297821045,4.123118877410889,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20801166279824326,0.2631450445064823,0.20554724683361453,0.16138582194886086,0.16191022391279905,0.03696070212916529,139.0318145751953,0.15903779541516325,102.4078369140625,684.909589220141,279.31523640950525,16.07043296098709,-1984.012633562088,0.02563650272939519,-0.047624063678085804,0.6962017714977264,1.4963351488113403,1.5617594122886658
2024-10-20 10:15:00,6510.23486328125,79.435546875,139.9108428955078,50.419097900390625,63.931724548339844,49.67355728149414,39.036502838134766,39.61658477783203,139.4003143310547,138.7686004638672,138.5580291748047,139.52850341796875,1045.991943359375,493.0609436035156,367.498291015625,344.655517578125,368.7860412597656,349.06561279296875,418.6004943847656,400.567626953125,416.919189453125,399.30419921875,476.9410400390625,465.1467590332031,476.37445068359375,463.0042419433594,2.8299999237060547,1.4600000381469727,998.0180053710938,-0.025913266465067863,-2.0666933059692383,-2.0731515884399414,-2.049466848373413,-2.0431082248687744,-0.0521908700466156,0.013400709256529808,0.32593268156051636,0.3155391216278076,0.8123168349266052,0.7830522060394287,0.8444665670394897,0.6538158059120178,0.9293526411056519,1.0464481115341187,0.4248054027557373,23.539453506469727,88.672607421875,161.7197265625,28.56138038635254,88.86000061035156,154.3931427001953,27.191991806030273,229.32855224609375,3.268300771713257,0.0,0.6737374067306519,6.26560640335083,2.8679440021514893,4.3864030838012695,4.340853214263916,2.589796304702759,3.2959487438201904,2.1057450771331787,0.20776176070959768,0.2634431834461915,0.20468961467540106,0.16085755000256066,0.16324789116624913,0.03727629992505041,139.06386184692383,0.1606688491776133,103.37554931640625,684.909589220141,277.22722371419275,-25.913266465067863,-2058.104991912842,0.026441916362367868,-0.019395080395042896,0.641471803188324,1.4982823729515076,1.595369040966034
2024-10-20 10:20:00,6512.46142578125,79.42518615722656,139.9092254638672,50.679229736328125,63.82179641723633,49.27077102661133,38.388797760009766,38.71064376831055,139.4003143310547,138.7686004638672,138.45970153808594,139.52850341796875,1050.4940185546875,494.2493896484375,369.8146057128906,344.7540283203125,370.1657409667969,349.2327575683594,418.6986083984375,401.4208068847656,417.5967102050781,398.57611083984375,478.125732421875,466.3122253417969,476.3335266113281,462.6321716308594,2.8299999237060547,1.4600000381469727,990.635986328125,-0.022489989176392555,-2.009166717529297,-1.9724777936935425,-1.976214051246643,-1.995248794555664,-0.13717570900917053,-0.08124274760484695,0.2925495207309723,0.3696621358394623,0.831209659576416,0.7242720127105713,0.8437985181808472,0.6767793893814087,0.9178192019462585,1.0240718126296997,0.4236079752445221,24.34282684326172,88.672607421875,161.7197265625,28.56138038635254,88.86000061035156,154.3931427001953,27.191991806030273,233.44517517089844,3.010856866836548,0.0,0.6822348237037659,8.678607940673828,2.933907985687256,4.340554237365723,4.141003608703613,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2103996724891694,0.26496229586992687,0.2045523213597084,0.1593747678877848,0.1607109423934105,0.03698620582303113,139.03927993774414,0.16130521931324418,107.80682373046875,684.909589220141,275.17666286892364,-22.489989176392555,-1988.2768392562866,0.025960510384457163,-0.10920922830700874,0.6622116565704346,1.5205779075622559,1.5554816722869873
2024-10-20 10:25:00,6543.31103515625,79.4196548461914,139.87123107910156,50.741390228271484,64.16773223876953,49.697120666503906,38.71076583862305,38.892677307128906,139.2721405029297,138.6404266357422,138.42984008789062,139.52850341796875,1030.0423583984375,494.8367614746094,367.498291015625,343.6819152832031,368.4198303222656,348.8888244628906,417.8550720214844,399.5802307128906,417.03192138671875,398.6889953613281,477.13751220703125,466.2210998535156,478.3705749511719,462.18389892578125,2.8299999237060547,1.4600000381469727,1006.4342041015625,-0.061405230313539505,-2.0666632652282715,-2.033853530883789,-2.038745641708374,-2.0390677452087402,-0.12400221079587936,-0.07576199620962143,0.2941155731678009,0.34564632177352905,0.8276846408843994,0.7557120323181152,0.849092960357666,0.6823654770851135,0.9257822632789612,1.0262808799743652,0.42957785725593567,24.620832443237305,88.37962341308594,165.80311584472656,27.46881866455078,88.86000061035156,154.3931427001953,27.191991806030273,230.83102416992188,3.716416597366333,0.0,0.6432967185974121,6.179474353790283,2.86660099029541,4.292710304260254,4.067884922027588,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20949364580638846,0.264926367002418,0.2051822180604171,0.15982335980562265,0.1605744093251538,0.03701637977744597,138.9677276611328,0.15741913426767748,107.0682373046875,684.909589220141,279.5650566948785,-61.405230313539505,-2044.5825457572937,0.02537439940439134,-0.0998821035027504,0.63976189494133,1.5314584374427795,1.5833966732025146
2024-10-20 10:30:00,6496.953125,79.40840148925781,139.8278350830078,50.75657272338867,64.03555297851562,49.88698196411133,38.190250396728516,38.63564682006836,139.2721405029297,138.6404266357422,138.42984008789062,139.42320251464844,1014.8238525390625,495.8399963378906,367.53094482421875,344.1175537109375,367.4775695800781,348.99517822265625,417.0016174316406,399.0600891113281,415.9945068359375,398.1689147949219,476.2212219238281,464.78369140625,477.6231689453125,461.0330810546875,2.8299999237060547,1.4600000381469727,998.99169921875,-0.06863515824079514,-2.015479564666748,-1.9825319051742554,-1.9886090755462646,-1.9930437803268433,-0.11625608056783676,-0.052015770226716995,0.336368590593338,0.3176034688949585,0.7740908265113831,0.7266782522201538,0.824406623840332,0.6516414284706116,0.9093752503395081,1.0165711641311646,0.43346893787384033,24.22865867614746,88.37962341308594,165.80311584472656,27.46881866455078,88.86000061035156,154.3931427001953,27.191991806030273,232.16453552246094,2.30851411819458,0.0,0.6668528914451599,5.456393241882324,2.9161109924316406,4.2994232177734375,4.070645809173584,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2101677882328679,0.26515207421721193,0.20656707296115212,0.15813440560066194,0.1599786589881061,0.03717204052981566,138.94140243530273,0.1561999652781953,105.69052124023438,684.909589220141,277.49769422743054,-68.63515824079514,-1994.9160814285278,0.02501502066223375,-0.08413592539727688,0.6539720594882965,1.4760480523109436,1.5007690787315369
2024-10-20 10:35:00,6520.9306640625,79.4028549194336,139.83743286132812,50.67729187011719,64.09806060791016,50.302433013916016,38.81492614746094,39.0444450378418,139.2721405029297,138.6404266357422,138.32455444335938,139.42320251464844,1046.0308837890625,494.7959289550781,366.6591491699219,344.3322448730469,367.0771484375,348.4332275390625,418.6495666503906,402.2645568847656,415.6361083984375,398.8890380859375,474.56585693359375,464.6220703125,471.5537109375,460.688232421875,2.8299999237060547,1.4600000381469727,998.3778076171875,-0.015709972009062767,-2.0248329639434814,-1.9806650876998901,-1.9826064109802246,-2.009935140609741,-0.15074791014194489,-0.08804715424776077,0.3426743447780609,0.3326212465763092,0.8048892617225647,0.7482001781463623,0.8184095621109009,0.6644802093505859,0.8791466951370239,1.0121527910232544,0.4435698390007019,23.791927337646484,88.37962341308594,165.80311584472656,27.46881866455078,88.86000061035156,154.3931427001953,27.191991806030273,231.5193634033203,2.985243082046509,0.0,0.6785945892333984,9.801982879638672,2.8300013542175293,4.2088303565979,3.9839725494384766,4.211490154266357,3.2959487438201904,2.1057450771331787,0.208602473838304,0.26384626166127223,0.20705944575100654,0.15977352611823176,0.1607182926311855,0.03725498233190808,138.91508102416992,0.16041128754118536,94.91217041015625,684.909589220141,277.3271687825521,-15.709972009062767,-1999.5099008083344,0.025793663770790322,-0.11939753219485283,0.6752955913543701,1.4828897714614868,1.553089439868927
2024-10-20 10:40:00,6531.5078125,79.39376068115234,139.80613708496094,50.844417572021484,64.13628387451172,49.627620697021484,38.47624969482422,38.894744873046875,139.24755859375,138.53514099121094,138.32455444335938,139.324951171875,1062.8414306640625,495.9306640625,367.7740478515625,344.108154296875,369.97601318359375,348.5951232910156,418.24249267578125,398.0407409667969,416.205078125,399.0078430175781,476.5465393066406,466.83172607421875,481.80023193359375,463.4112548828125,2.8299999237060547,1.4600000381469727,996.9228515625,-0.04632384330034256,-2.057018995285034,-2.0148203372955322,-2.026766777038574,-2.0368099212646484,-0.137310191988945,-0.07631657272577286,0.35615426301956177,0.355701744556427,0.8295281529426575,0.7439538240432739,0.8128983974456787,0.666009247303009,0.8988025784492493,1.0506658554077148,0.47092798352241516,24.63197135925293,88.37962341308594,165.80311584472656,27.46881866455078,88.86000061035156,154.3931427001953,27.191991806030273,230.4769287109375,2.5817759037017822,0.0,0.6882196664810181,8.442352294921875,2.819854736328125,4.24955940246582,3.9854278564453125,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21011885752473783,0.2650486196347017,0.20509034148652164,0.15900635731073393,0.16073582404330486,0.0370480023384992,138.85805130004883,0.16272527893635777,110.549560546875,684.909589220141,276.9230143229167,-46.32384330034256,-2033.8540077209473,0.025917650435825463,-0.10681338235735893,0.7118560075759888,1.4789076447486877,1.5734819769859314
2024-10-20 10:45:00,6536.88916015625,79.39436340332031,139.82366943359375,50.62236404418945,64.11161041259766,50.07377243041992,38.33041000366211,38.799991607666016,139.16685485839844,138.53514099121094,138.32455444335938,139.32496643066406,1064.5125732421875,500.9341125488281,373.7106628417969,345.9068603515625,376.9866943359375,349.0706787109375,417.8544921875,394.2257385253906,413.3617248535156,391.878173828125,478.8521728515625,448.9322814941406,480.0343933105469,445.97552490234375,2.7699999809265137,1.4299999475479126,1011.6470336914062,-0.031690582633018494,-2.0577123165130615,-2.0184326171875,-2.0330810546875,-2.02719783782959,-0.10095448046922684,-0.037460602819919586,0.36347150802612305,0.35178327560424805,0.7964508533477783,0.7464898228645325,0.8203250765800476,0.6391459703445435,0.8930701017379761,1.0241024494171143,0.4610845148563385,27.21109962463379,89.4050521850586,171.46734619140625,28.402685165405273,88.86000061035156,154.3931427001953,27.191991806030273,224.72193908691406,3.2440435886383057,0.0,0.6579480767250061,10.120756149291992,2.899576187133789,4.343435287475586,4.157958030700684,4.211490154266357,10.863988876342773,3.228609085083008,0.20923680022497962,0.2649917378076729,0.2069693131950338,0.1584306164263061,0.16037153234600757,0.03701120557056411,138.8378791809082,0.16284696698402373,164.81088256835938,687.7408478472819,281.01306491427954,-31.690582633018494,-2034.1059565544128,0.025357191333400336,-0.06920754164457321,0.7152547836303711,1.459471046924591,1.5429406762123108
2024-10-20 10:50:00,6504.42236328125,79.3772201538086,139.82366943359375,50.84950637817383,64.08592987060547,49.94968032836914,38.622779846191406,38.80491256713867,139.16685485839844,138.53514099121094,138.32455444335938,139.29502868652344,1041.2864990234375,498.7641906738281,377.8164367675781,346.7612609863281,374.3953552246094,349.21954345703125,412.6452331542969,390.52252197265625,411.5416259765625,394.8906555175781,470.1595458984375,457.3035888671875,474.0935974121094,448.36614990234375,2.7699999809265137,1.4299999475479126,1006.8217163085938,-0.05060724914073944,-2.0058107376098633,-2.002328395843506,-2.016256093978882,-2.0224709510803223,-0.13583113253116608,-0.07752875238656998,0.35960716009140015,0.3255597651004791,0.7974758744239807,0.7994205951690674,0.8380492329597473,0.6388856172561646,0.9043824672698975,1.0410701036453247,0.4544317424297333,30.003541946411133,89.4050521850586,171.46734619140625,28.402685165405273,88.86000061035156,154.3931427001953,27.191991806030273,233.95126342773438,5.952185153961182,0.0,0.6659268140792847,8.49273681640625,2.8112449645996094,4.229899883270264,3.9680943489074707,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2098506743825165,0.2644760305392014,0.2061371849737084,0.15939223356413262,0.16014387654044107,0.037253547733674584,138.83039474487305,0.16008900419839056,133.58807373046875,687.7408478472819,279.6726989746094,-50.60724914073944,-2011.7165446281433,0.025072731565910965,-0.10667994245886803,0.6851669251918793,1.4769348502159119,1.596896469593048
2024-10-20 10:55:00,6511.611328125,79.37879943847656,139.82366943359375,50.54960250854492,63.938438415527344,50.03973388671875,37.741790771484375,38.168888092041016,139.16685485839844,138.53514099121094,138.20095825195312,139.29502868652344,989.27197265625,494.67144775390625,369.76605224609375,345.9541015625,370.8288269042969,350.4299011230469,414.4230651855469,400.3512878417969,411.65484619140625,399.2111511230469,470.6227722167969,463.5082092285156,462.3079528808594,454.9258728027344,2.7699999809265137,1.4299999475479126,974.6776733398438,-0.07589970529079437,-1.9732455015182495,-1.9486206769943237,-1.9475278854370117,-1.962960958480835,-0.18593831360340118,-0.11683690547943115,0.30601441860198975,0.3649316132068634,0.775881826877594,0.6883358955383301,0.8354833126068115,0.6805445551872253,0.9049046039581299,0.9851571321487427,0.45876502990722656,27.289533615112305,89.4050521850586,171.46734619140625,28.402685165405273,88.86000061035156,154.3931427001953,27.191991806030273,232.44248962402344,2.2095651626586914,0.0,0.6433243751525879,7.465734958648682,2.9122917652130127,4.272467613220215,3.9064977169036865,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2102392597193143,0.26592434545488525,0.20811868119273297,0.1569706933093454,0.15874702032372207,0.0369245708256285,138.79949569702148,0.1519242968915204,85.22299194335938,687.7408478472819,270.7437981499566,-75.89970529079437,-1958.088755607605,0.02567711394107537,-0.15138760954141617,0.6709460318088531,1.5160278677940369,1.464217722415924
2024-10-20 11:00:00,6535.06005859375,79.35327911376953,139.83493041992188,50.2555046081543,63.74848175048828,49.90373611450195,37.69133377075195,38.04153060913086,139.14251708984375,138.53514099121094,138.20095825195312,139.27069091796875,1010.4332885742188,493.5597229003906,369.3476867675781,345.9413146972656,368.5819396972656,348.67877197265625,416.8397216796875,401.8566589355469,414.69732666015625,401.4272155761719,472.7216796875,466.5862121582031,468.5602111816406,461.0337829589844,2.7699999809265137,1.4299999475479126,987.9566040039062,-0.011058465577661991,-1.9574116468429565,-1.923901915550232,-1.9293508529663086,-1.9440151453018188,-0.15762513875961304,-0.09109356999397278,0.3226526081562042,0.3230014741420746,0.7760899066925049,0.7281471490859985,0.8424545526504517,0.6615433096885681,0.9081936478614807,0.9994240999221802,0.42631077766418457,25.2932186126709,88.34910583496094,163.1540985107422,27.749588012695312,88.86000061035156,154.3931427001953,27.191991806030273,230.2346954345703,2.9337213039398193,0.0,0.6498886942863464,10.720296859741211,2.9165875911712646,4.22305965423584,3.7679178714752197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20971199106174876,0.2660170490635024,0.20824409074372757,0.15728276359909024,0.15874410553193105,0.03666998997781124,138.78732681274414,0.15461729188631962,85.224609375,687.7408478472819,274.4323900010851,-11.058465577661991,-1938.669890165329,0.025594624118953375,-0.12435935437679291,0.6456540822982788,1.5039978623390198,1.5042370557785034
2024-10-20 11:05:00,6487.28759765625,79.3370132446289,139.82290649414062,50.6243782043457,64.00381469726562,50.09541320800781,37.88175582885742,38.06562042236328,139.0615692138672,138.42984008789062,138.12008666992188,139.1897430419922,1060.8472900390625,494.6096496582031,368.1666259765625,345.1224670410156,365.6542053222656,346.85894775390625,418.3307189941406,402.7359924316406,415.4146728515625,399.1631774902344,474.8851623535156,464.73486328125,470.7302551269531,462.9952392578125,2.7699999809265137,1.4299999475479126,997.0821533203125,-0.06485641002655029,-2.050933837890625,-2.0152392387390137,-2.0243077278137207,-2.0114006996154785,-0.12239382416009903,-0.046006906777620316,0.35612285137176514,0.34141677618026733,0.7623130679130554,0.6951490640640259,0.8241633176803589,0.6642569899559021,0.9054321050643921,0.9825687408447266,0.47194573283195496,24.649045944213867,88.34910583496094,163.1540985107422,27.749588012695312,88.86000061035156,154.3931427001953,27.191991806030273,234.7177276611328,2.0677289962768555,0.0,0.6364585161209106,9.660189628601074,2.8702564239501953,4.198538303375244,3.7870936393737793,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21034682996575044,0.26593905949701996,0.20814895388135898,0.15740059502504133,0.1581645616308293,0.03709886123251115,138.70030975341797,0.16352709419300743,91.57095336914062,687.7408478472819,276.96726481119794,-64.8564100265503,-2025.4703760147095,0.025558490914283232,-0.08420036546885967,0.6975396275520325,1.488420307636261,1.4574621319770813
2024-10-20 11:10:00,6514.857421875,79.33544158935547,139.84625244140625,50.35586929321289,63.85174560546875,49.96590042114258,38.02687072753906,38.22914505004883,139.0615692138672,138.42984008789062,138.09567260742188,139.1897430419922,998.2738037109375,494.51934814453125,364.5992126464844,344.234375,365.38018798828125,347.540771484375,418.2422790527344,400.8373718261719,415.5827331542969,398.1644287109375,477.25018310546875,463.7561340332031,473.3806457519531,462.5701904296875,2.7699999809265137,1.4299999475479126,999.7545776367188,-0.013301235623657703,-1.9731113910675049,-1.9562653303146362,-1.9513158798217773,-1.9625463485717773,-0.12951093912124634,-0.08893049508333206,0.33410540223121643,0.39203178882598877,0.7972501516342163,0.6959657669067383,0.8425047993659973,0.6585291624069214,0.9088865518569946,0.9889962673187256,0.4564853310585022,22.7195987701416,88.34910583496094,163.1540985107422,27.749588012695312,88.86000061035156,154.3931427001953,27.191991806030273,231.14022827148438,3.13735032081604,0.0,0.22216500341892242,11.302703857421875,2.787118673324585,4.159059047698975,3.7633450031280518,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20944128228911604,0.2655736394527953,0.2078193148448909,0.15816222971433633,0.15900353369886147,0.03690480321029276,138.69420623779297,0.15323033783656168,97.33197021484375,687.7408478472819,277.70960489908856,-13.301235623657703,-1960.809737443924,0.025252103524452087,-0.1092207171022892,0.7261371910572052,1.5010339617729187,1.4932159185409546
2024-10-20 11:15:00,6539.57470703125,79.31343078613281,139.82241821289062,50.50559997558594,64.19409942626953,50.48860168457031,37.56344223022461,38.145606994628906,139.0615692138672,138.42984008789062,138.09567260742188,139.1897430419922,1035.3336181640625,493.4707946777344,368.7855224609375,345.1224670410156,367.7943420410156,346.7612609863281,417.7469177246094,400.823974609375,414.0649108886719,392.8365783691406,476.4071044921875,461.6387939453125,468.3066711425781,452.4999084472656,2.7699999809265137,1.4299999475479126,1012.367431640625,-0.06281545013189316,-2.069390058517456,-2.0161843299865723,-2.0223031044006348,-2.0424721240997314,-0.1611206978559494,-0.11486104875802994,0.3226093649864197,0.3570217490196228,0.8261164426803589,0.7387900948524475,0.8581005334854126,0.6839305758476257,0.9320918321609497,1.0338482856750488,0.4600975215435028,22.97817611694336,88.27281188964844,163.0747528076172,27.804521560668945,88.86000061035156,154.3931427001953,27.191991806030273,230.2119140625,2.3728415966033936,0.0,0.6951001882553101,11.950629234313965,2.8876826763153076,4.210361003875732,3.7628333568573,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20965610418846173,0.26647905982909365,0.20958554180579683,0.155931321708962,0.15834797246768575,0.03683685271647255,138.69420623779297,0.1583181880391836,113.4224853515625,687.7408478472819,281.2131754557292,-62.81545013189316,-2037.5874042510986,0.024971556993548458,-0.13799087330698967,0.6796311140060425,1.5420311093330383,1.5649065375328064
2024-10-20 11:20:00,6495.7939453125,79.31964874267578,139.82994079589844,50.222957611083984,64.08242797851562,49.84871292114258,37.464813232421875,37.87651824951172,138.93797302246094,138.3348388671875,138.07131958007812,139.16539001464844,1043.9638671875,491.7218322753906,367.8065185546875,344.5580749511719,367.2877197265625,347.29046630859375,415.75537109375,400.146484375,414.2897644042969,400.35748291015625,468.11456298828125,462.5821533203125,473.5301818847656,461.2073059082031,2.7699999809265137,1.4299999475479126,999.0919799804688,-0.031925786286592484,-1.9804326295852661,-1.9381823539733887,-1.9419927597045898,-1.9666889905929565,-0.14782868325710297,-0.07985775172710419,0.3588651716709137,0.3291356563568115,0.7614926695823669,0.7430177330970764,0.8314869999885559,0.6493971943855286,0.8956931233406067,1.0048573017120361,0.43908485770225525,23.075166702270508,88.27281188964844,163.0747528076172,27.804521560668945,88.86000061035156,154.3931427001953,27.191991806030273,234.62042236328125,2.696291923522949,0.0,6.271923542022705,10.624046325683594,2.8900041580200195,4.1548752784729,3.64880633354187,4.211490154266357,4.917637825012207,3.236013412475586,0.2097031981471208,0.26757265464512364,0.2081405600209868,0.15643226776213484,0.15815131942463392,0.03686930835691004,138.62738037109375,0.1607138212782821,90.64215087890625,687.7408478472819,277.52554999457465,-31.925786286592484,-1956.8241834640503,0.024992049183441757,-0.11384321749210358,0.6880008280277252,1.4808841943740845,1.5045104026794434
2024-10-20 11:25:00,6519.98828125,79.29183959960938,139.75645446777344,50.63942337036133,63.827999114990234,50.12322998046875,36.95829772949219,37.48387145996094,138.9135284423828,138.28179931640625,137.95639038085938,138.95628356933594,1047.772705078125,494.8211975097656,366.87371826171875,345.9062194824219,365.8838195800781,346.8549499511719,417.15887451171875,400.00555419921875,412.59326171875,397.1358337402344,479.23284912109375,467.3523254394531,476.6383361816406,460.5766296386719,2.7699999809265137,1.4299999475479126,996.6596069335938,-0.021897997707128525,-1.9847280979156494,-1.9566514492034912,-1.9599597454071045,-1.9464069604873657,-0.13342031836509705,-0.07300965487957001,0.32568883895874023,0.3001299798488617,0.7985255718231201,0.7559406757354736,0.829343318939209,0.663871705532074,0.9028429388999939,1.0409178733825684,0.4289197027683258,24.64276123046875,88.27281188964844,163.0747528076172,27.804521560668945,88.86000061035156,154.3931427001953,27.191991806030273,225.45709228515625,3.4699954986572266,0.0,9.449898719787598,11.79394817352295,2.969754457473755,4.129279613494873,3.564695119857788,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21185133915790072,0.2670260873506368,0.20969183074262118,0.15461599571791204,0.15681474703092926,0.03666154160777824,138.5270004272461,0.16070162397243573,100.54934692382812,687.7408478472819,276.84989081488715,-21.897997707128525,-1961.9365632534027,0.025311719560634834,-0.10321498662233353,0.6258188188076019,1.493215024471283,1.5544662475585938
2024-10-20 11:30:00,6521.734375,79.28160095214844,139.7314453125,50.576751708984375,63.950504302978516,50.060546875,37.10226058959961,37.47085189819336,138.8326873779297,138.20095825195312,137.76300048828125,138.95628356933594,1056.216552734375,496.1200256347656,368.00482177734375,345.0093994140625,365.0567932128906,345.8572082519531,418.6983337402344,401.5868835449219,414.6486511230469,395.6907958984375,480.2617492675781,464.0037536621094,472.3564758300781,458.4594421386719,2.7699999809265137,1.4299999475479126,992.135498046875,-0.06907793879508972,-1.9778717756271362,-1.9662843942642212,-1.9670372009277344,-1.9624781608581543,-0.11803548038005829,-0.051336657255887985,0.29624706506729126,0.35564208030700684,0.8118666410446167,0.7029879689216614,0.8056601285934448,0.6484553217887878,0.8931872248649597,1.022985577583313,0.4250243902206421,25.28649139404297,89.47016906738281,163.27879333496094,27.804521560668945,88.86000061035156,154.3931427001953,27.191991806030273,230.84169006347656,2.628748893737793,0.0,1.0422255992889404,41.603492736816406,2.9261093139648438,4.065617561340332,3.4125592708587646,4.211490154266357,8.422980308532715,14.436166763305664,0.21147582425720596,0.2673952982776076,0.20931742461579506,0.1551351337297811,0.15667631911961027,0.03667136709700107,138.438232421875,0.16195332284356875,108.41934204101562,687.7408478472819,275.59319390190973,-69.07793879508972,-1968.4178829193115,0.025007237911197758,-0.08468606881797314,0.6518891453742981,1.4541154503822327,1.514854609966278
2024-10-20 11:35:00,6525.4423828125,79.26956176757812,139.6922149658203,50.53354263305664,64.0915298461914,49.44458770751953,36.97450637817383,37.2862548828125,138.72740173339844,138.09567260742188,137.73861694335938,138.8509979248047,1084.42822265625,493.73614501953125,366.8207702636719,344.2832946777344,367.34515380859375,345.75103759765625,418.4879150390625,400.567626953125,414.5890808105469,395.8387756347656,476.31915283203125,463.1368408203125,475.19342041015625,459.6266784667969,2.7699999809265137,1.4299999475479126,998.5013427734375,-0.014463629573583603,-1.983946442604065,-1.9484119415283203,-1.9566994905471802,-1.9363645315170288,-0.1551756113767624,-0.07865356653928757,0.3174360394477844,0.3675718903541565,0.8023713231086731,0.71726393699646,0.8303098678588867,0.6774640083312988,0.9056882858276367,1.0252685546875,0.4485342800617218,27.81608772277832,90.85162353515625,163.51422119140625,28.909292221069336,88.86000061035156,154.3931427001953,27.191991806030273,0.0,3.3173465728759766,0.0,0.8164981007575989,0.0,2.904198169708252,4.048635005950928,3.430546522140503,4.211490154266357,10.528724670410156,23.873802185058594,0.21203144074553007,0.2689187954137922,0.20746234327604976,0.15513968444972212,0.15644773611490584,0.03652325887904511,138.3531723022461,0.16618462918507232,109.55123901367188,687.7408478472819,277.36148410373266,-14.463629573583603,-1956.3556015491486,0.025242523041912796,-0.11691458895802498,0.6850079298019409,1.5077738761901855,1.519635260105133
2024-10-20 11:40:00,6517.603515625,79.25672912597656,139.66343688964844,50.64951705932617,63.8341064453125,49.897560119628906,37.058284759521484,37.58549499511719,138.69345092773438,137.94918823242188,137.73861694335938,138.8509979248047,1026.4190673828125,493.9170837402344,370.65057373046875,344.9654541015625,367.4776306152344,345.6429443359375,417.63031005859375,400.823974609375,414.6486511230469,395.6871032714844,478.3320617675781,465.0888671875,473.7356262207031,459.1768798828125,2.7699999809265137,1.4299999475479126,1000.1387329101562,-0.02419988065958023,-2.0132391452789307,-1.98858642578125,-1.9893476963043213,-1.9793319702148438,-0.09297182410955429,-0.01591871865093708,0.3411718010902405,0.3229864239692688,0.8133918642997742,0.7564140558242798,0.8070228099822998,0.6441726088523865,0.9081291556358337,1.0626121759414673,0.43533021211624146,24.312681198120117,90.85162353515625,163.51422119140625,28.909292221069336,88.86000061035156,154.3931427001953,27.191991806030273,229.60890197753906,2.4310007095336914,0.0,0.7139135599136353,26.631362915039062,2.8533318042755127,4.027700424194336,3.3827996253967285,4.211490154266357,9.550312042236328,17.03651237487793,0.21190053266125067,0.2670604172172663,0.20875459790587012,0.15503939101446945,0.15724506120114345,0.03667375022212979,138.30806350708008,0.15748412202769363,111.08963012695312,687.7408478472819,277.8163146972656,-24.19988065958023,-1992.6263093948364,0.025503729612285315,-0.054445271380245686,0.6641582250595093,1.4511954188346863,1.569805920124054
