datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-20 11:45:00,6533.318359375,79.24971008300781,139.60540771484375,50.502437591552734,63.946861267089844,50.07223892211914,37.15128707885742,37.561798095703125,138.58091735839844,137.94918823242188,137.63333129882812,138.8509979248047,1020.9259643554688,493.2671813964844,368.8692626953125,344.655517578125,367.36956787109375,345.8330383300781,417.2579650878906,402.78497314453125,412.63323974609375,394.8791198730469,476.8257141113281,464.3031921386719,470.02655029296875,458.8111877441406,2.7699999809265137,1.4299999475479126,1005.3021850585938,0.0019796588458120823,-2.017437696456909,-1.9770135879516602,-1.984342336654663,-1.9730489253997803,-0.08565453439950943,-0.03257790207862854,0.3052908182144165,0.3395755887031555,0.8240609169006348,0.722683310508728,0.8403703570365906,0.6753103137016296,0.9149923920631409,1.0411031246185303,0.4114208221435547,24.84213638305664,90.85162353515625,163.51422119140625,28.909292221069336,88.86000061035156,154.3931427001953,27.191991806030273,533.0781860351562,3.142909049987793,505.26324462890625,0.6987403035163879,553.8530883789062,2.8734230995178223,4.084870338439941,3.4327147006988525,4.211490154266357,3.2959487438201904,6.6834516525268555,0.2111000363061337,0.2672976865854074,0.2093018071697351,0.15529226756528267,0.15700820237344112,0.0366176282550248,138.25360870361328,0.15626453636542734,101.71527099609375,687.7408478472819,279.2506069607205,1.9796588458120823,-1987.9606366157532,0.02551830329596216,-0.059116218239068985,0.644866406917572,1.5156806707382202,1.5467442274093628
2024-10-20 11:50:00,6513.6630859375,79.23995208740234,139.63795471191406,50.48113250732422,64.0302505493164,50.313232421875,36.76346206665039,37.1727409362793,138.69337463378906,137.98321533203125,137.73861694335938,138.8509979248047,1002.0337524414062,492.5950012207031,369.40087890625,346.0960693359375,368.3070983886719,345.5893859863281,417.0016174316406,404.4329833984375,411.44427490234375,395.4803771972656,475.3204650878906,464.93157958984375,466.23541259765625,457.5741271972656,2.7699999809265137,1.4299999475479126,998.2548828125,-0.05438802018761635,-2.0691514015197754,-2.037651777267456,-2.042295455932617,-2.0342204570770264,-0.12810777127742767,-0.0701555535197258,0.31813541054725647,0.32899051904678345,0.8222581744194031,0.7254564166069031,0.8442394137382507,0.6939758658409119,0.9355395436286926,1.0307544469833374,0.44250380992889404,26.099157333374023,90.93708038330078,164.31991577148438,28.768905639648438,88.86000061035156,154.3931427001953,27.191991806030273,272.83184814453125,3.081353187561035,296.0165100097656,0.7056281566619873,83.4388198852539,2.834479808807373,4.072444915771484,3.366293430328369,4.211490154266357,8.56816577911377,13.876643180847168,0.2114297179428007,0.2681773791720033,0.21072650337636936,0.15397611006894488,0.15569028943988178,0.03665538351176186,138.3165512084961,0.15383567421605215,93.605224609375,687.7408478472819,277.29302300347223,-54.38802018761635,-2045.8297729492188,0.02589940122130788,-0.09913166239857674,0.6471259295940399,1.5382152795791626,1.5477145910263062
2024-10-20 11:55:00,6517.38623046875,79.23320007324219,139.67013549804688,50.626190185546875,63.9610481262207,50.31094741821289,37.74446105957031,38.1552619934082,138.72740173339844,138.20095825195312,137.73861694335938,138.95628356933594,1031.8546142578125,491.57183837890625,369.769287109375,344.655517578125,368.02642822265625,346.02386474609375,416.013916015625,405.68817138671875,413.2112731933594,400.35858154296875,465.3788146972656,461.99346923828125,467.0418395996094,459.5084533691406,2.7699999809265137,1.4299999475479126,1008.10400390625,-0.052617449313402176,-2.023848533630371,-1.9931050539016724,-1.9914965629577637,-1.9730455875396729,-0.09991046786308289,-0.036496590822935104,0.3249095678329468,0.36057358980178833,0.7833088040351868,0.728454053401947,0.8280355930328369,0.6399075388908386,0.909416139125824,1.0019713640213013,0.45097020268440247,30.172651290893555,90.93708038330078,164.31991577148438,28.768905639648438,88.86000061035156,154.3931427001953,27.191991806030273,227.32362365722656,2.4103033542633057,28.13927459716797,0.6821070909500122,19.486242294311523,2.7586331367492676,4.05461311340332,3.451448917388916,4.211490154266357,6.317234992980957,8.789196968078613,0.21024347944474192,0.2656212774001763,0.208934320370532,0.15674746201218442,0.15845346077236536,0.036947006095362264,138.40581512451172,0.1583233796140387,81.2135009765625,687.7408478472819,280.02888997395837,-52.617449313402176,-1995.37393450737,0.024774944463212222,-0.068203529343009,0.6854831576347351,1.4679431319236755,1.5117628574371338
2024-10-20 12:00:00,6494.18896484375,79.22712707519531,139.73106384277344,50.33185958862305,63.82232666015625,49.49793243408203,36.81330108642578,37.34430694580078,138.8326873779297,138.30624389648438,137.87799072265625,139.08445739746094,1072.4443359375,489.0043029785156,368.0203552246094,345.85748291015625,368.1016845703125,346.07269287109375,416.4739074707031,403.24822998046875,411.3760986328125,400.3094482421875,468.201904296875,461.71234130859375,465.9886779785156,458.9466552734375,2.7699999809265137,1.4299999475479126,1013.3372192382812,0.0008567641489207745,-1.9839240312576294,-1.9485126733779907,-1.9640201330184937,-1.9672973155975342,-0.07310952991247177,-0.03392147272825241,0.31589144468307495,0.3667241632938385,0.8128394484519958,0.7238143086433411,0.8018763065338135,0.6474620699882507,0.8776697516441345,1.0232207775115967,0.461914598941803,25.756420135498047,90.93708038330078,164.31991577148438,28.768905639648438,88.86000061035156,154.3931427001953,27.191991806030273,228.33010864257812,3.1787965297698975,0.0,0.6865728497505188,12.209293365478516,2.859764337539673,4.088539123535156,3.538853406906128,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21164760703385363,0.2683755939748407,0.20814090793428267,0.1548014944339539,0.1570343966230691,0.03661884925161083,138.5253448486328,0.16513907152119695,82.01577758789062,687.7408478472819,281.4825608995226,0.8567641489207745,-1965.938538312912,0.02482310905481249,-0.05351550132036209,0.6826156079769135,1.4493383765220642,1.536653757095337
2024-10-20 12:05:00,6515.0498046875,79.21781921386719,139.70518493652344,50.57429885864258,64.06907653808594,49.84980010986328,37.563594818115234,38.15281295776367,138.85711669921875,138.42984008789062,137.99038696289062,139.1897430419922,1081.6400146484375,493.4128723144531,375.18731689453125,347.5370178222656,372.7705993652344,347.6982116699219,414.5143737792969,398.1042175292969,411.8099060058594,393.0028076171875,476.7788391113281,461.1280517578125,479.1119384765625,452.7124328613281,2.7699999809265137,1.4299999475479126,1008.0842895507812,-0.06922648847103119,-2.0949130058288574,-2.052050828933716,-2.064026117324829,-2.075483798980713,-0.10657782107591629,-0.055255141109228134,0.31886744499206543,0.3610762655735016,0.829636812210083,0.7597378492355347,0.8244903087615967,0.6570059061050415,0.9040595293045044,1.059451937675476,0.46088907122612,25.881126403808594,90.81500244140625,163.1296844482422,28.482032775878906,88.86000061035156,154.3931427001953,27.191991806030273,233.86904907226562,1.8797155618667603,0.0,0.7165200710296631,17.369495391845703,2.8308494091033936,4.1292901039123535,3.5550003051757812,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21054238622599217,0.2667215673187564,0.20752627529952952,0.156378418815801,0.15883135233992088,0.03686995348978649,138.61677169799805,0.1660217568667258,129.990234375,687.7408478472819,280.0234137641059,-69.22648847103119,-2071.618437767029,0.025536442715805255,-0.08091648109257221,0.679943710565567,1.4814962148666382,1.5893746614456177
2024-10-20 12:10:00,6514.99267578125,79.21736145019531,139.7314453125,50.22943115234375,63.6248779296875,49.426124572753906,36.89422607421875,37.2653694152832,139.0615692138672,138.53514099121094,138.20095825195312,139.42320251464844,1013.2384033203125,496.5845947265625,372.9264221191406,344.11700439453125,370.6655578613281,348.90411376953125,412.0125427246094,398.5315856933594,414.2905578613281,398.0473937988281,472.1998596191406,462.5622253417969,474.6044006347656,455.6251220703125,2.7699999809265137,1.4299999475479126,996.2357177734375,-0.03917510062456131,-1.9585034847259521,-1.941657543182373,-1.9596247673034668,-1.9515591859817505,-0.17345941066741943,-0.09729962795972824,0.35815680027008057,0.3527761995792389,0.8057467937469482,0.7368571758270264,0.8172594308853149,0.6831219792366028,0.8942524790763855,1.0360398292541504,0.4594627618789673,27.76951789855957,90.81500244140625,163.1296844482422,28.482032775878906,88.86000061035156,154.3931427001953,27.191991806030273,230.85626220703125,3.528078079223633,0.0,0.6372736692428589,16.992511749267578,2.910613536834717,4.155888080596924,3.5105161666870117,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21154575887379304,0.2679618856137524,0.20816256109334763,0.15538334545856602,0.1569464489605409,0.036445172076239415,138.80521774291992,0.15552410474487743,108.91189575195312,687.7408478472819,276.7321438259549,-39.17510062456131,-1952.8362452983856,0.024988824322331567,-0.13537951931357384,0.7109329998493195,1.5003814101219177,1.5426039695739746
2024-10-20 12:15:00,6501.99072265625,79.20758819580078,139.7339630126953,50.48655700683594,63.908363342285156,50.0596923828125,37.8828239440918,38.450592041015625,139.08595275878906,138.6404266357422,138.32455444335938,139.42320251464844,1050.858642578125,492.17706298828125,367.79425048828125,345.2842712402344,366.8801574707031,346.2577209472656,417.8554382324219,404.53192138671875,413.3194274902344,400.14349365234375,473.0118408203125,466.7433776855469,471.1567077636719,460.5128173828125,2.7699999809265137,1.4299999475479126,1002.9848022460938,-0.030862588435411453,-2.0613441467285156,-2.0388827323913574,-2.0307235717773438,-2.024716854095459,-0.14486433565616608,-0.06636733561754227,0.40211063623428345,0.35859447717666626,0.7862648963928223,0.7338417768478394,0.8308224678039551,0.6709250211715698,0.9090046882629395,1.032880425453186,0.47895193099975586,24.438514709472656,90.81500244140625,163.1296844482422,28.482032775878906,88.86000061035156,154.3931427001953,27.191991806030273,228.2667694091797,3.5974626541137695,0.0,0.658806562423706,15.922222137451172,2.822314500808716,4.1311116218566895,3.5664830207824707,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20967220536600917,0.2654133749206704,0.20789942361145997,0.15732851897138672,0.15968647713047374,0.0370329702068034,138.86853408813477,0.16162106151834357,86.54421997070312,687.7408478472819,278.60688951280383,-30.862588435411453,-2038.916826248169,0.025869720448164997,-0.10561583563685417,0.7607051134109497,1.501747488975525,1.5201066732406616
2024-10-20 12:20:00,6541.97119140625,79.21034240722656,139.60629272460938,50.694034576416016,64.04138946533203,50.028564453125,37.939292907714844,38.40895462036133,139.16685485839844,138.6404266357422,138.32455444335938,139.5040283203125,1047.506591796875,492.15045166015625,367.1260986328125,344.493896484375,367.17919921875,346.2577209472656,418.0210266113281,407.47998046875,413.8887634277344,398.7337341308594,475.37353515625,467.35205078125,466.7386169433594,459.1945495605469,2.7699999809265137,1.4299999475479126,1013.281494140625,-0.0635870173573494,-2.0211222171783447,-1.9794926643371582,-1.9735443592071533,-2.0001137256622314,-0.16030187904834747,-0.09724177420139313,0.33635008335113525,0.3771880567073822,0.8164358139038086,0.7283450961112976,0.8347412943840027,0.6662581562995911,0.891497790813446,1.018237590789795,0.47148430347442627,22.77545166015625,90.52507781982422,160.52340698242188,28.408788681030273,88.86000061035156,154.3931427001953,27.191991806030273,228.53106689453125,2.3365836143493652,0.0,0.6734942197799683,13.179161071777344,2.7568061351776123,4.13529634475708,3.538921594619751,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2102507753757919,0.2656082101915248,0.2074907739164397,0.157351171941783,0.15929906857446063,0.03685620571666262,138.90896606445312,0.16012094231978802,84.8153076171875,687.7408478472819,281.4670817057292,-63.587017357349396,-1993.568241596222,0.02436115434766652,-0.1287718266248703,0.7135381400585175,1.5009994506835938,1.5447809100151062
2024-10-20 12:25:00,6531.373046875,79.16671752929688,139.57574462890625,50.42927932739258,64.04528045654297,50.29549789428711,37.730342864990234,38.07944869995117,139.16685485839844,138.73870849609375,138.32455444335938,139.42320251464844,1057.255615234375,492.20733642578125,366.20306396484375,344.3923645019531,366.1432800292969,346.1453552246094,416.9525146484375,402.7842102050781,413.5167236328125,399.9219055175781,472.72576904296875,466.6908264160156,479.3190612792969,464.54876708984375,2.7699999809265137,1.4299999475479126,1006.3578491210938,-0.01648859493434429,-2.0384018421173096,-2.000152587890625,-2.0050368309020996,-2.0045571327209473,-0.1695256382226944,-0.10230126976966858,0.30971118807792664,0.3494320511817932,0.821403980255127,0.7412406802177429,0.8623090982437134,0.674419641494751,0.9148283004760742,1.0242303609848022,0.4594878852367401,22.308116912841797,90.52507781982422,160.52340698242188,28.408788681030273,88.86000061035156,154.3931427001953,27.191991806030273,232.8755645751953,3.3560588359832764,0.0,0.6732115149497986,8.884090423583984,2.853325843811035,4.175125598907471,3.6520731449127197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20961555793653194,0.2662121564130242,0.20905947880718537,0.15683085255762466,0.15828195428563382,0.03683449827724537,138.913330078125,0.16187340818638885,90.37698364257812,687.7408478472819,279.5438469780816,-16.48859493434429,-2012.0370984077454,0.02553656115409382,-0.1359134539961815,0.6591432392597198,1.5367287397384644,1.5626446604728699
2024-10-20 12:30:00,6504.38720703125,79.1771011352539,139.51443481445312,50.55356979370117,64.04093170166016,50.25019454956055,37.7391357421875,38.36869812011719,139.24769592285156,138.6404266357422,138.32455444335938,139.42320251464844,1055.9591064453125,496.17950439453125,367.44940185546875,344.48968505859375,366.4974365234375,346.9229431152344,417.8551330566406,402.3772888183594,415.1272277832031,397.8414001464844,479.5559387207031,467.3033142089844,477.9308776855469,460.4148864746094,2.7699999809265137,1.4299999475479126,1002.422607421875,-0.05232805758714676,-2.0292561054229736,-2.015101909637451,-2.02901029586792,-1.9979184865951538,-0.10434678196907043,-0.040911588817834854,0.3166077136993408,0.35392674803733826,0.7746850848197937,0.730475664138794,0.8420050144195557,0.6757745742797852,0.9257012605667114,1.0004785060882568,0.4465487003326416,22.799015045166016,90.52507781982422,160.52340698242188,28.408788681030273,88.86000061035156,154.3931427001953,27.191991806030273,233.33358764648438,1.8256210088729858,0.0,0.6821646690368652,19.49742317199707,2.8808157444000244,4.1553778648376465,3.7087810039520264,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2098071757668023,0.26578235856796234,0.20854810932638174,0.15662477483310974,0.1592375815057439,0.0370446165392424,138.9089698791504,0.1623456711346796,105.06649780273438,687.7408478472819,278.4507242838542,-52.32805758714676,-2017.8216993808746,0.025349823477854014,-0.07262918539345264,0.6705344617366791,1.5177795886993408,1.5051607489585876
2024-10-20 12:35:00,6534.01611328125,79.16670989990234,139.46092224121094,50.71180725097656,63.921512603759766,49.98493957519531,38.35099792480469,38.7474250793457,139.19140625,138.7686004638672,138.32455444335938,139.52850341796875,1065.4443359375,497.2803649902344,368.83514404296875,344.16607666015625,367.8578796386719,346.4682922363281,417.6791076660156,401.5381164550781,414.69775390625,396.58770751953125,478.057373046875,464.30279541015625,477.9835205078125,459.2823181152344,2.7699999809265137,1.4299999475479126,1010.0723266601562,-0.04391477629542351,-2.0096142292022705,-1.9902220964431763,-1.9941527843475342,-2.027576446533203,-0.15515363216400146,-0.10756521672010422,0.3224239647388458,0.32290300726890564,0.8287822604179382,0.7508624792098999,0.8422988653182983,0.683997392654419,0.9193660616874695,1.0249098539352417,0.4364434778690338,23.344131469726562,90.52507781982422,160.52340698242188,28.408788681030273,88.86000061035156,154.3931427001953,27.191991806030273,238.302001953125,3.025620460510254,0.0,0.6511532664299011,10.2469482421875,2.733452796936035,4.118772983551025,3.657503128051758,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20979854075568846,0.2644480801245137,0.2067914347981612,0.1586609477616974,0.1603009965599392,0.036993585299362974,138.95326614379883,0.16306117362824432,112.76547241210938,687.7408478472819,280.57564629448785,-43.91477629542351,-2005.391389131546,0.024916279293461945,-0.13135942444205284,0.6453269720077515,1.5262962579727173,1.5796447396278381
2024-10-20 12:40:00,6503.15869140625,79.16395568847656,139.37464904785156,50.58491516113281,64.03841400146484,49.379337310791016,38.66067123413086,38.98295593261719,139.2721405029297,138.7686004638672,138.34912109375,139.52850341796875,1040.9456787109375,496.30810546875,367.8437805175781,343.56939697265625,368.6793212890625,347.02099609375,417.0016174316406,400.6274719238281,414.6977844238281,397.0476989746094,476.83221435546875,464.4608459472656,478.5274658203125,459.39117431640625,2.7699999809265137,1.4299999475479126,1010.6837158203125,-0.03713842108845711,-2.0382564067840576,-2.0079824924468994,-2.019615888595581,-2.0187196731567383,-0.16434352099895477,-0.11281326413154602,0.31592413783073425,0.34648597240448,0.83636474609375,0.7566101551055908,0.851593017578125,0.7038090825080872,0.918304979801178,1.0525057315826416,0.43117332458496094,23.291685104370117,91.19648742675781,162.31179809570312,29.751602172851562,88.86000061035156,154.3931427001953,27.191991806030273,232.4678192138672,2.3557181358337402,0.0,0.6994053721427917,23.627962112426758,2.6927759647369385,4.148990631103516,3.776528835296631,4.211490154266357,6.317234992980957,2.1057450771331787,0.20933453767954177,0.26500888152181556,0.20434551909299078,0.15998867870783448,0.16132238299781743,0.03715829570012889,138.9795913696289,0.16006770372780835,111.464599609375,687.7408478472819,280.7454766167535,-37.13842108845711,-2021.143615245819,0.025171973714691355,-0.1385783925652504,0.6624101102352142,1.5554021000862122,1.5929749011993408
2024-10-20 12:45:00,6518.67431640625,79.15544891357422,139.4110107421875,50.45399475097656,63.907958984375,50.116947174072266,38.91762161254883,39.19344711303711,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1069.0823974609375,494.99212646484375,369.087890625,343.4111328125,367.4771423339844,346.31207275390625,417.30718994140625,399.536376953125,414.5395202636719,395.6826171875,476.97943115234375,460.52069091796875,473.35833740234375,456.0195617675781,2.7699999809265137,1.4299999475479126,1017.7227172851562,-0.03359856456518173,-2.0828773975372314,-2.0563132762908936,-2.0566132068634033,-2.0678439140319824,-0.17207768559455872,-0.09619563072919846,0.3793603181838989,0.3969872295856476,0.8386417031288147,0.7564070224761963,0.8532934188842773,0.6742302179336548,0.9211276173591614,1.037508249282837,0.4895242154598236,23.399965286254883,91.19648742675781,162.31179809570312,29.751602172851562,88.86000061035156,154.3931427001953,27.191991806030273,230.14260864257812,3.499300956726074,0.0,0.6576419472694397,15.297060012817383,2.739837169647217,4.205639362335205,3.885164499282837,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20798054769901422,0.26344023654616927,0.2065911762529837,0.16042551829781987,0.1615625212040129,0.037214617245788374,138.94712448120117,0.16400303889554088,117.26705932617188,687.7408478472819,282.7007548014323,-33.59856456518173,-2065.9119486808777,0.025429436769451974,-0.13413665816187859,0.7763475477695465,1.5275236368179321,1.595048725605011
2024-10-20 12:50:00,6525.0234375,79.14661407470703,139.44390869140625,50.44398880004883,64.11436462402344,50.1492919921875,39.55733871459961,39.645957946777344,139.191162109375,138.7686004638672,138.32455444335938,139.42320251464844,1084.990966796875,491.476318359375,367.7454833984375,343.52581787109375,367.63214111328125,346.8555908203125,416.5804443359375,401.7486877441406,414.11279296875,398.690185546875,469.45428466796875,463.1357727050781,470.51239013671875,458.95257568359375,2.7699999809265137,1.4299999475479126,1001.8541259765625,-0.03644057363271713,-2.0843558311462402,-2.0695831775665283,-2.072679042816162,-2.0840559005737305,-0.14136861264705658,-0.059250812977552414,0.34298333525657654,0.3675612211227417,0.8443397879600525,0.7566407918930054,0.8588343262672424,0.6990143060684204,0.9346349239349365,1.0553478002548218,0.44838955998420715,22.687660217285156,91.19648742675781,162.31179809570312,29.751602172851562,88.86000061035156,154.3931427001953,27.191991806030273,228.6044921875,3.262791156768799,0.0,0.6702986359596252,11.146480560302734,2.679598808288574,4.23640251159668,4.004730224609375,15.7885160446167,19.37104034423828,2.1057450771331787,0.20681314405317877,0.26285973100631077,0.2056049292623576,0.16217943474634497,0.1625427609318079,0.03738085302128644,138.9268798828125,0.16628154322961006,93.12890625,687.7408478472819,278.2928127712674,-36.44057363271713,-2077.6684880256653,0.026356486669477576,-0.1003097128123045,0.7105445563793182,1.5578486323356628,1.6009805798530579
2024-10-20 12:55:00,6528.40234375,79.13643646240234,139.49652099609375,50.576805114746094,63.989131927490234,49.43791580200195,39.52205276489258,40.02851104736328,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1052.7669677734375,492.8909606933594,365.2674560546875,342.1286315917969,367.85833740234375,346.9678955078125,417.5853576660156,401.6998291015625,415.5830993652344,399.52142333984375,474.579345703125,469.12030029296875,477.8180236816406,462.29034423828125,2.7699999809265137,1.4299999475479126,1001.78125,-0.06301748752593994,-2.086456060409546,-2.074402093887329,-2.070007562637329,-2.0825109481811523,-0.14281636476516724,-0.0904102548956871,0.31632643938064575,0.3558805286884308,0.8545201420783997,0.7603922486305237,0.8319334387779236,0.6811206340789795,0.9141549468040466,1.045974850654602,0.44001755118370056,21.657094955444336,91.06830596923828,168.61080932617188,28.079187393188477,88.86000061035156,154.3931427001953,27.191991806030273,228.40618896484375,2.3151004314422607,0.0,0.6493630409240723,12.307259559631348,2.752126455307007,4.286770343780518,4.122201919555664,5.1839799880981445,7.289724826812744,2.1057450771331787,0.2076612110306295,0.2627303286301707,0.20298509253366784,0.16227196085150017,0.16435140695403178,0.03730689437204529,138.94712448120117,0.16125951072566927,96.96319580078125,687.7408478472819,278.27256944444446,-63.01748752593994,-2078.344166278839,0.026025834146382546,-0.11661330983042717,0.6722069680690765,1.513054072856903,1.6149123907089233
2024-10-20 13:00:00,6515.73095703125,79.12883758544922,139.5281982421875,50.60762405395508,64.17373657226562,50.18294906616211,38.65512466430664,39.329071044921875,139.24777221679688,138.7686004638672,138.32455444335938,139.29502868652344,1043.0013427734375,494.5760803222656,366.76702880859375,342.54681396484375,370.2010803222656,347.1336975097656,417.4685363769531,401.2451477050781,415.527587890625,396.3124084472656,475.3245544433594,465.8702392578125,475.3552551269531,458.8111572265625,2.7699999809265137,1.4299999475479126,999.4091186523438,-0.02073247916996479,-2.0611860752105713,-2.0343708992004395,-2.048271894454956,-2.0395355224609375,-0.14240917563438416,-0.0793212428689003,0.32833895087242126,0.3473207950592041,0.8372282385826111,0.7697121500968933,0.8459420800209045,0.670644223690033,0.9011719226837158,1.0595240592956543,0.4496424198150635,22.019460678100586,91.06830596923828,168.61080932617188,28.079187393188477,88.86000061035156,154.3931427001953,27.191991806030273,234.58914184570312,3.6113297939300537,0.0,0.6751572489738464,24.07179069519043,2.866594076156616,4.402984142303467,4.364195346832275,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20830596990212819,0.264145426481146,0.20655796578458505,0.15910830404330722,0.16188233378883354,0.037286454429098385,138.90898895263672,0.16007434156683753,108.72457885742188,687.7408478472819,277.6136440700955,-20.73247916996479,-2045.841097831726,0.026276451053296138,-0.11086520925164223,0.6756597459316254,1.5165863037109375,1.6069403886795044
2024-10-20 13:05:00,6533.1611328125,79.13313293457031,139.54116821289062,50.48712158203125,64.0894546508789,50.31460189819336,39.54717254638672,39.491146087646484,139.16685485839844,138.6404266357422,138.20095825195312,139.1897430419922,1043.045654296875,493.76837158203125,368.2368469238281,342.2275085449219,371.1020202636719,347.54083251953125,416.7420654296875,400.20172119140625,415.9349365234375,399.6274719238281,472.5729675292969,464.8432922363281,479.1650390625,461.9732971191406,2.7699999809265137,1.4299999475479126,1000.645751953125,-0.06431315094232559,-2.105074644088745,-2.072159767150879,-2.086061716079712,-2.1030614376068115,-0.18181875348091125,-0.11065840721130371,0.33285802602767944,0.34682437777519226,0.8542912602424622,0.7885996699333191,0.8445092439651489,0.6688010692596436,0.908425509929657,1.0853811502456665,0.4272477626800537,29.971845626831055,91.06830596923828,168.61080932617188,28.079187393188477,88.86000061035156,154.3931427001953,27.191991806030273,228.66322326660156,2.4452409744262695,0.0,0.6509751081466675,6.560079574584961,2.7211339473724365,4.3837995529174805,4.396006107330322,4.211490154266357,5.6775431632995605,2.1057450771331787,0.20697423743977097,0.26273761681469104,0.20626698519629177,0.16212542177489928,0.16189573877434696,0.03733713156713862,138.79949569702148,0.1596540530828524,107.33975219726562,687.7408478472819,277.9571533203125,-64.31315094232559,-2091.589391231537,0.026239600585695716,-0.14623858034610748,0.6796824038028717,1.5133103132247925,1.6428909301757812
2024-10-20 13:10:00,6528.25830078125,79.12943267822266,139.59205627441406,50.29323959350586,63.72114562988281,49.8909797668457,40.23405456542969,40.742225646972656,139.14244079589844,138.6404266357422,138.09567260742188,139.1897430419922,1049.66455078125,494.5813293457031,367.68817138671875,341.7563171386719,371.0377197265625,347.59588623046875,415.912109375,400.5020751953125,415.02099609375,399.671875,471.7205810546875,456.8642578125,471.900390625,459.8756103515625,2.7699999809265137,1.4299999475479126,1005.152587890625,-0.012385150417685509,-2.082385778427124,-2.0621070861816406,-2.0675511360168457,-2.053912878036499,-0.13210739195346832,-0.0726991817355156,0.3481205105781555,0.36701124906539917,0.8703773021697998,0.8281877040863037,0.8486024737358093,0.665935218334198,0.9035698771476746,1.0840675830841064,0.43782153725624084,25.182071685791016,90.58000946044922,160.27316284179688,28.57358741760254,88.86000061035156,154.3931427001953,27.191991806030273,226.76821899414062,3.410743474960327,0.0,0.6260555982589722,24.75582504272461,2.6999895572662354,4.432737827301025,4.696966648101807,7.311447620391846,9.417192459106445,2.1057450771331787,0.2053777429986179,0.2602120121218326,0.2037350726125737,0.1643000010561693,0.1663751712108065,0.03751102268323715,138.76707077026367,0.16078783994432858,107.01394653320312,687.7408478472819,279.20905219184027,-12.385150417685509,-2066.4892196655273,0.026348958545222474,-0.10240328684449196,0.7151317596435547,1.5145376920700073,1.6985650062561035
2024-10-20 13:15:00,6505.9384765625,79.12064361572266,139.554931640625,50.38716506958008,64.03755950927734,50.09217071533203,39.82986068725586,40.280517578125,139.0615692138672,138.53514099121094,138.09567260742188,139.08445739746094,1044.2684326171875,496.4561462402344,374.00103759765625,345.5299072265625,378.351318359375,347.3990783691406,416.26824951171875,397.2394104003906,410.58209228515625,391.2077331542969,473.98187255859375,455.1045227050781,479.1119384765625,449.41546630859375,2.7699999809265137,1.4299999475479126,1010.7657470703125,-0.021599899977445602,-2.1616687774658203,-2.1212899684906006,-2.123689651489258,-2.1341230869293213,-0.1662420928478241,-0.09359052777290344,0.382672518491745,0.3638361096382141,0.8586379289627075,0.8171883225440979,0.8704068064689636,0.6831062436103821,0.9220462441444397,1.0879675149917603,0.47267815470695496,27.251895904541016,90.58000946044922,160.27316284179688,28.57358741760254,88.86000061035156,154.3931427001953,27.191991806030273,232.906494140625,4.1467790603637695,0.0,0.6590813398361206,15.208074569702148,2.7563271522521973,4.479830265045166,4.59613561630249,7.445889949798584,9.551634788513184,2.1057450771331787,0.20597525507436956,0.26177604229269746,0.20476936192126532,0.16281856110192353,0.16466077960974415,0.03760061280026466,138.69421005249023,0.1605100380796931,146.400390625,687.7408478472819,280.7682630750868,-21.599899977445602,-2135.19287109375,0.026811760131376584,-0.12991631031036377,0.7465086281299591,1.5535130500793457,1.6758262515068054
2024-10-20 13:20:00,6496.63525390625,79.11636352539062,139.57789611816406,50.72822570800781,63.918087005615234,50.2114372253418,39.359771728515625,40.438106536865234,139.0615692138672,138.53514099121094,138.0712432861328,139.08445739746094,1002.4594116210938,495.87225341796875,373.2242126464844,342.628173828125,372.4939880371094,349.16302490234375,410.6593322753906,394.2164001464844,414.005615234375,399.9994201660156,470.38372802734375,461.58544921875,474.14459228515625,455.6246643066406,2.7699999809265137,1.4299999475479126,994.5519409179688,-0.06682354211807251,-2.1235108375549316,-2.090402841567993,-2.090890645980835,-2.117933988571167,-0.15669965744018555,-0.09156027436256409,0.36085811257362366,0.35934123396873474,0.8423185348510742,0.7883260250091553,0.871281087398529,0.6964603662490845,0.9269556403160095,1.064957618713379,0.45880207419395447,28.092021942138672,90.58000946044922,160.27316284179688,28.57358741760254,88.86000061035156,154.3931427001953,27.191991806030273,232.25621032714844,2.4667718410491943,0.0,0.6623849868774414,15.994856834411621,2.8963499069213867,4.548999786376953,4.672009468078613,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20734542704097395,0.26125737419058437,0.2052331172344962,0.16087825985201062,0.16528582168193484,0.03765882162727866,138.68810272216797,0.1543044010387288,111.6943359375,687.7408478472819,276.2644280327691,-66.82354211807251,-2105.6845784187317,0.026713924199890108,-0.12412996590137482,0.7201993465423584,1.5677414536476135,1.6306445598602295
2024-10-20 13:25:00,6519.34326171875,79.09058380126953,139.61375427246094,50.349700927734375,63.83146667480469,49.398040771484375,39.80189514160156,40.54160690307617,139.16685485839844,138.6404266357422,138.1200714111328,139.21414184570312,989.8949584960938,491.726318359375,366.7231750488281,343.4608459472656,369.9275817871094,348.008056640625,416.9480285644531,403.1609802246094,413.15771484375,402.19866943359375,469.9290466308594,465.1461486816406,468.46978759765625,460.6908874511719,2.7699999809265137,1.4299999475479126,996.5845947265625,-0.0066753411665558815,-2.040470600128174,-2.0091474056243896,-2.010684013366699,-2.050565004348755,-0.11904104799032211,-0.05596868693828583,0.3640483617782593,0.33942094445228577,0.8213642239570618,0.7672898173332214,0.8351894021034241,0.6684672236442566,0.9063799977302551,1.024046540260315,0.4539116322994232,24.734336853027344,90.58000946044922,160.27316284179688,28.57358741760254,88.86000061035156,154.3931427001953,27.191991806030273,233.84083557128906,2.465514898300171,0.0,0.6733716726303101,9.942343711853027,2.873425006866455,4.386903285980225,4.263481140136719,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20641661795782565,0.26168726382728336,0.20251513558000012,0.16317420822882925,0.16620677440606166,0.03741522736668935,138.78537368774414,0.15183967445136787,82.48974609375,687.7408478472819,276.8290540907118,-6.6753411665558815,-2027.7167558670044,0.026372534888542642,-0.08750486746430397,0.703469306230545,1.5036566257476807,1.5886540412902832
2024-10-20 13:30:00,6498.05126953125,79.07423400878906,139.56163024902344,50.730918884277344,64.18206024169922,50.42973709106445,39.52598571777344,40.196292877197266,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1049.2523193359375,493.423583984375,366.25201416015625,343.3726501464844,368.81988525390625,347.33001708984375,417.3070068359375,399.5799865722656,414.2750244140625,400.8876647949219,477.05450439453125,469.19244384765625,478.95037841796875,465.512451171875,2.7699999809265137,1.4299999475479126,1001.8223876953125,-0.054344289004802704,-2.1088318824768066,-2.072949171066284,-2.0736818313598633,-2.0699172019958496,-0.10361512005329132,-0.032180171459913254,0.3432833254337311,0.37612059712409973,0.8344354033470154,0.7567693591117859,0.8078737258911133,0.6598862409591675,0.8793540000915527,1.0332099199295044,0.4621708393096924,23.110403060913086,89.00525665283203,161.298583984375,29.330446243286133,88.86000061035156,153.11135864257812,27.191991806030273,234.1864471435547,2.070507526397705,0.0,0.6577782034873962,9.924243927001953,2.9129135608673096,4.383236408233643,4.096609592437744,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2070100583855022,0.26189811519565653,0.2057810709756768,0.1612877667334482,0.16402298870971624,0.037713613612299184,138.94712448120117,0.1614718437596488,96.78359985351562,687.7408478472819,278.28399658203125,-54.344289004802704,-2081.345021724701,0.026174442603923268,-0.06789764575660229,0.7194039225578308,1.4677599668502808,1.5912047624588013
2024-10-20 13:35:00,6499.96240234375,79.08784484863281,139.5636444091797,50.826141357421875,64.12075805664062,49.95071029663086,39.18797302246094,39.476192474365234,139.4003143310547,138.87388610839844,138.42984008789062,139.52850341796875,1065.5391845703125,497.2369384765625,366.9295349121094,342.94671630859375,367.39434814453125,346.20867919921875,417.63006591796875,399.12371826171875,414.58892822265625,398.0516357421875,479.04193115234375,464.08746337890625,475.7902526855469,460.2177734375,2.7699999809265137,1.4299999475479126,1005.9622802734375,0.00623887125402689,-2.050006151199341,-2.0249571800231934,-2.023344039916992,-2.031999111175537,-0.13985168933868408,-0.05166935548186302,0.35227465629577637,0.36647316813468933,0.8378006815910339,0.7459871172904968,0.8311175107955933,0.6501697897911072,0.8830500841140747,1.051714539527893,0.45046254992485046,23.392202377319336,89.00525665283203,161.298583984375,29.330446243286133,88.86000061035156,153.11135864257812,27.191991806030273,228.46717834472656,4.168079376220703,0.0,0.6397867202758789,9.576678276062012,2.9366865158081055,4.322882652282715,3.9836032390594482,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2086786455473852,0.26326281290242876,0.20508435797888175,0.16089541550217393,0.1620787680691304,0.03747125908292889,139.05813598632812,0.1639300535317099,110.73907470703125,687.7408478472819,279.4339667426215,6.23887125402689,-2032.5766205787659,0.026110761215252444,-0.09576052241027355,0.7187478244304657,1.4812873005867004,1.5837877988815308
2024-10-20 13:40:00,6506.48828125,79.07423400878906,139.54156494140625,50.72563552856445,64.02859497070312,49.89745330810547,39.266845703125,39.686153411865234,139.48106384277344,139.00205993652344,138.5580291748047,139.67498779296875,1028.8165283203125,496.101318359375,368.6793212890625,343.7308349609375,367.4281921386719,345.69110107421875,418.06524658203125,399.8011169433594,413.11309814453125,397.8409423828125,476.6707458496094,463.1815185546875,474.2196044921875,459.89471435546875,2.7699999809265137,1.4299999475479126,1008.5267944335938,-0.07476453483104706,-2.1091372966766357,-2.0798399448394775,-2.079451322555542,-2.0901682376861572,-0.09300360083580017,-0.014745188876986504,0.34511324763298035,0.3338299095630646,0.8419554233551025,0.7691391706466675,0.8059229254722595,0.6624692678451538,0.8986272215843201,1.0583220720291138,0.44813990592956543,23.822044372558594,89.00525665283203,161.298583984375,29.330446243286133,88.86000061035156,153.11135864257812,27.191991806030273,236.6817169189453,2.8927624225616455,0.0,0.673405110836029,9.357024192810059,2.896322011947632,4.306702613830566,3.886504888534546,4.211490154266357,3.2959487438201904,2.1057450771331787,0.208229312015035,0.2628381121520107,0.20482961456043836,0.16119084917443616,0.16291211209807982,0.03744027075624932,139.17903518676758,0.15812162934114446,108.03598022460938,687.7408478472819,280.1463317871094,-74.76453483104706,-2089.649200439453,0.02567321815621875,-0.05387439485639334,0.6789431571960449,1.4683921933174133,1.61109459400177
2024-10-20 13:45:00,6524.8095703125,79.07148742675781,139.5703582763672,50.591819763183594,64.09614562988281,50.15357971191406,38.75444412231445,39.28667449951172,139.505615234375,139.00205993652344,138.66331481933594,139.7802734375,1052.1893310546875,495.2222900390625,367.2389831542969,344.8525085449219,364.9507751464844,345.2843017578125,417.2579650878906,400.3570556640625,410.7924499511719,396.53009033203125,478.17510986328125,464.8832092285156,472.34783935546875,459.3318176269531,2.7699999809265137,1.4299999475479126,998.6741333007812,-0.056554827839136124,-2.0622806549072266,-2.0528876781463623,-2.0436198711395264,-2.0608253479003906,-0.15139250457286835,-0.08263721317052841,0.3317830264568329,0.38330602645874023,0.8320828080177307,0.7494320869445801,0.8374053239822388,0.6868932843208313,0.9120511412620544,1.0331603288650513,0.44311046600341797,23.6655330657959,88.61766815185547,162.71463012695312,28.219573974609375,88.86000061035156,153.11135864257812,27.191991806030273,235.6200714111328,3.263956308364868,0.0,0.6727237701416016,13.548866271972656,2.9628360271453857,4.332889556884766,3.9390993118286133,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20829736872487964,0.2638975736118321,0.20649304047623007,0.15956035530763646,0.16175166187942175,0.03722448312237471,139.2378158569336,0.16125977619976636,99.52413940429688,687.7408478472819,277.40948147243927,-56.554827839136124,-2054.9033880233765,0.02596741034056374,-0.11701485887169838,0.7150890529155731,1.52429860830307,1.5815148949623108
2024-10-20 13:50:00,6515.2880859375,79.05410766601562,139.59039306640625,50.53694152832031,63.96744155883789,50.106075286865234,39.001590728759766,39.37310791015625,139.505615234375,139.00205993652344,138.66331481933594,139.7802734375,984.142822265625,494.98480224609375,369.5048828125,345.63824462890625,369.1325988769531,346.2128601074219,418.3795166015625,403.7866516113281,412.5932312011719,398.1644287109375,475.82470703125,463.51934814453125,466.23602294921875,457.57440185546875,2.7699999809265137,1.4299999475479126,994.1159057617188,-0.04429539293050766,-2.0605759620666504,-2.0332417488098145,-2.0344624519348145,-2.0823099613189697,-0.18542295694351196,-0.12990978360176086,0.34280824661254883,0.3737955093383789,0.8464010953903198,0.7378519177436829,0.8497378826141357,0.702049732208252,0.9229608774185181,1.0449074506759644,0.466961145401001,24.261857986450195,88.61766815185547,162.71463012695312,28.219573974609375,88.86000061035156,153.11135864257812,27.191991806030273,232.57754516601562,3.463947296142578,0.0,0.6652986407279968,9.123809814453125,2.8231656551361084,4.32371711730957,4.044073104858398,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20798365690143417,0.2632565805467348,0.2062104364843857,0.16051017769238823,0.16203914837505712,0.03729461442194628,139.2378158569336,0.15105131335478228,96.7750244140625,687.7408478472819,276.143307156033,-44.29539293050766,-2052.6475310325623,0.02633727384843396,-0.1576663702726364,0.7166037559509277,1.5517876148223877,1.5842530131340027
2024-10-20 13:55:00,6506.62548828125,79.055908203125,139.5970916748047,50.53374099731445,63.89130783081055,49.74301528930664,38.618804931640625,39.23169708251953,139.505615234375,139.00205993652344,138.66331481933594,139.7802734375,1038.5660400390625,491.949951171875,370.2181396484375,344.234375,369.7655029296875,346.1453857421875,416.2350158691406,404.53192138671875,413.56927490234375,403.04718017578125,464.5645446777344,461.091552734375,466.77374267578125,459.2437438964844,2.7699999809265137,1.4299999475479126,1012.288330078125,-0.026607651263475418,-2.0681381225585938,-2.0322489738464355,-2.0434889793395996,-2.011711597442627,-0.10473473370075226,-0.03538443148136139,0.346589595079422,0.3435105085372925,0.8232128024101257,0.7498977184295654,0.8303540349006653,0.6902996301651001,0.9158509969711304,1.0416702032089233,0.4450641870498657,25.519641876220703,88.61766815185547,162.71463012695312,28.219573974609375,88.86000061035156,153.11135864257812,27.191991806030273,230.26174926757812,1.9250986576080322,0.0,0.6429592967033386,17.210712432861328,2.9160797595977783,4.305538654327393,3.936408042907715,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20880109243287534,0.263993415265799,0.20553388148849733,0.15956959645254065,0.1621020143602877,0.0371957117506577,139.2378158569336,0.15961669254048363,82.83206176757812,687.7408478472819,281.1912027994792,-26.607651263475418,-2038.896918296814,0.0254499510816344,-0.07005958259105682,0.6901001036167145,1.5206536650657654,1.5731105208396912
2024-10-20 14:00:00,6530.6494140625,79.05792999267578,139.5498809814453,50.19716262817383,63.84882736206055,49.95683288574219,39.03340530395508,39.390933990478516,139.505615234375,139.00205993652344,138.66331481933594,139.7802734375,1037.593994140625,489.21270751953125,367.7454833984375,344.7643127441406,367.85919189453125,345.66583251953125,416.741943359375,403.95343017578125,412.3195495605469,402.9943542480469,468.47589111328125,465.3314208984375,467.2149658203125,461.3118591308594,2.7699999809265137,1.4299999475479126,1005.7581787109375,-0.01300414651632309,-2.0716841220855713,-2.045929193496704,-2.05338191986084,-2.029589891433716,-0.12565359473228455,-0.041357964277267456,0.3452186584472656,0.30725836753845215,0.8303360342979431,0.7927697896957397,0.8547585606575012,0.6917664408683777,0.9173260927200317,1.0593568086624146,0.4467064142227173,22.959293365478516,89.37757873535156,162.17140197753906,29.94692039489746,88.86000061035156,153.11135864257812,27.191991806030273,231.10546875,3.6533026695251465,0.0,0.6505998969078064,8.735143661499023,2.8232696056365967,4.316046237945557,4.067889213562012,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20706080201066152,0.26337324081358127,0.20606945376288263,0.16101085767162177,0.16248564574125285,0.03712144792957187,139.2378158569336,0.15888067607891576,76.3358154296875,687.7408478472819,279.3772718641493,-13.00414651632309,-2050.1462817192078,0.02609992067188369,-0.083505779504776,0.6524770259857178,1.546525001525879,1.6231058239936829
2024-10-20 14:05:00,6497.3623046875,79.04890441894531,139.52944946289062,50.69342803955078,63.9904670715332,50.074642181396484,39.01148223876953,39.42403030395508,139.505615234375,139.00205993652344,138.66331481933594,139.69952392578125,1012.3660278320312,492.6026306152344,369.9703063964844,345.1715393066406,370.082763671875,346.3750305175781,417.6791076660156,401.7486877441406,415.0149230957031,399.56964111328125,475.91357421875,468.45501708984375,479.9381103515625,462.6822204589844,2.7699999809265137,1.4299999475479126,989.45361328125,-0.09567771852016449,-2.093269109725952,-2.0556554794311523,-2.0615267753601074,-2.0563058853149414,-0.13098162412643433,-0.08559735864400864,0.3413887619972229,0.35059118270874023,0.7937402129173279,0.7607355713844299,0.8458084464073181,0.6716436743736267,0.9156816601753235,1.0450439453125,0.45646530389785767,23.351530075073242,89.37757873535156,162.17140197753906,29.94692039489746,88.86000061035156,153.11135864257812,27.191991806030273,233.2911376953125,2.870380401611328,0.0,0.6645759344100952,7.415916919708252,2.7737085819244385,4.353932857513428,4.1470232009887695,4.211490154266357,7.441742897033691,7.780579566955566,0.20844847180225845,0.2631251344960738,0.2059040598046228,0.16041297994422468,0.1621093539528203,0.037429658133694275,139.2176284790039,0.15581184800202125,104.59664916992188,687.7408478472819,274.84822591145837,-95.67771852016449,-2066.6893124580383,0.02609175565941206,-0.10828949138522148,0.6919799447059631,1.5174521207809448,1.5544757843017578
2024-10-20 14:10:00,6522.8046875,79.03486633300781,139.53651428222656,50.441715240478516,63.95052719116211,49.64226531982422,39.760108947753906,40.53080368041992,139.505615234375,139.00205993652344,138.66331481933594,139.75575256347656,1037.6702880859375,498.5265197753906,371.5013732910156,344.16986083984375,370.7146911621094,347.2809753417969,416.1226806640625,399.9568786621094,415.8857421875,399.08880615234375,479.9875793457031,464.9350280761719,478.79150390625,460.1393127441406,2.7699999809265137,1.4299999475479126,1000.419189453125,-0.015201138332486153,-2.0704729557037354,-2.041656732559204,-2.0413691997528076,-2.043262481689453,-0.10796591639518738,-0.04027513787150383,0.3535114526748657,0.37184858322143555,0.8191275000572205,0.7424900531768799,0.8523776531219482,0.6904165148735046,0.9161258339881897,1.0117665529251099,0.4624813497066498,25.459951400756836,89.37757873535156,162.17140197753906,29.94692039489746,88.86000061035156,153.11135864257812,27.191991806030273,226.6901397705078,3.2320446968078613,0.0,0.6731687784194946,6.538458347320557,2.7829105854034424,4.312343120574951,4.159414291381836,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2064529968355359,0.26174324019086614,0.20318092666202675,0.16273422915214347,0.16588860715942774,0.03745711117916079,139.23168563842773,0.1590834522570453,117.43270874023438,687.7408478472819,277.89421929253473,-15.201138332486153,-2049.1903424263,0.02633841388624876,-0.0741205271333456,0.7253600358963013,1.5427941679954529,1.5616175532341003
2024-10-20 14:15:00,6551.30029296875,79.03333282470703,139.46852111816406,50.435333251953125,63.881439208984375,50.11735534667969,40.21501541137695,40.50737380981445,139.505615234375,139.00205993652344,138.5580291748047,139.75579833984375,1044.8966064453125,496.9220886230469,368.5111389160156,343.41168212890625,371.36163330078125,347.64935302734375,414.6224670410156,400.3570556640625,414.5498352050781,400.1966857910156,472.3167419433594,460.2472839355469,475.6234436035156,459.8763732910156,2.7699999809265137,1.4299999475479126,1007.0150756835938,-0.009977802634239197,-2.091022491455078,-2.057219982147217,-2.062089204788208,-2.0502686500549316,-0.0924682766199112,-0.024541471153497696,0.35121405124664307,0.3594813346862793,0.8166626691818237,0.7415485978126526,0.844732403755188,0.7026387453079224,0.920302152633667,1.0186210870742798,0.45669710636138916,25.35732650756836,88.81298828125,163.50201416015625,28.585796356201172,88.86000061035156,153.11135864257812,27.191991806030273,225.9840545654297,3.535209894180298,0.0,0.6530852913856506,9.259981155395508,2.762531042098999,4.3400678634643555,4.237740516662598,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20572707535254475,0.26057410173386336,0.2044300349592189,0.164038125107852,0.165230662846521,0.037421047130433836,139.20537567138672,0.15949453691914542,105.246826171875,687.7408478472819,279.7264099121094,-9.977802634239197,-2065.1500821113586,0.026265234973636226,-0.058504873886704445,0.7106953859329224,1.5473711490631104,1.5582112669944763
