datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-20 14:20:00,6529.6484375,79.0184326171875,139.47898864746094,50.39297866821289,63.924049377441406,50.17058181762695,39.29729461669922,39.546016693115234,139.4003143310547,138.87388610839844,138.5580291748047,139.67498779296875,1050.8509521484375,495.7466735839844,369.3476867675781,344.009521484375,372.3456115722656,347.60040283203125,415.7643127441406,399.8992919921875,415.1272888183594,401.3243713378906,474.5799255371094,465.0890197753906,479.7802734375,460.78277587890625,2.7699999809265137,1.4299999475479126,996.5479125976562,-0.016327524557709694,-2.006218671798706,-1.9682177305221558,-1.9703069925308228,-1.9596893787384033,-0.12367957830429077,-0.057056330144405365,0.3356668949127197,0.3480638861656189,0.7839046716690063,0.7529535889625549,0.8212718963623047,0.6430209875106812,0.8869181871414185,1.0064488649368286,0.4419940412044525,25.01258659362793,88.81298828125,163.50201416015625,28.585796356201172,88.86000061035156,153.11135864257812,27.191991806030273,223.66172790527344,2.630824565887451,0.0,0.615114688873291,13.627812385559082,2.881760597229004,4.349816799163818,4.20019006729126,4.211490154266357,3.2959487438201904,2.1057450771331787,0.207096485827896,0.2627041769671699,0.20618251710779348,0.16149733222250337,0.16251948787463724,0.03726554706615408,139.12680435180664,0.16093530336386314,108.23971557617188,687.7408478472819,276.8188646104601,-16.327524557709694,-1976.108193397522,0.025575027151018056,-0.09036795422434807,0.6837307810783386,1.4642928838729858,1.5368582606315613
2024-10-20 14:25:00,6523.703125,79.02637481689453,139.44642639160156,50.5812873840332,63.92491149902344,50.03985595703125,39.67629623413086,40.16672897338867,139.4003143310547,138.7686004638672,138.42984008789062,139.52850341796875,1041.8345947265625,496.4406433105469,369.70611572265625,344.16632080078125,369.24560546875,346.58526611328125,416.0141906738281,401.15155029296875,414.6486511230469,399.30419921875,477.2544860839844,463.13897705078125,472.13262939453125,458.20697021484375,2.7699999809265137,1.4299999475479126,1003.649169921875,-0.025583624839782715,-2.0619423389434814,-2.024811267852783,-2.024404287338257,-2.0113706588745117,-0.138558492064476,-0.07832120358943939,0.3861789107322693,0.3943895697593689,1.0039904117584229,0.7501585483551025,0.5996244549751282,0.6457251310348511,0.8219858407974243,1.0757536888122559,0.4934650659561157,24.816423416137695,88.81298828125,163.50201416015625,28.585796356201172,88.86000061035156,153.11135864257812,27.191991806030273,230.09530639648438,3.114065647125244,0.0,0.6611606478691101,12.954736709594727,2.756863832473755,4.312744140625,4.166234016418457,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2069703252460375,0.2615702448185113,0.20475487672069226,0.16234889147420928,0.16435566174054964,0.03746171083583872,139.0318145751953,0.15969987823849088,106.44839477539062,687.7408478472819,278.79143608940973,-25.583624839782715,-2030.6321382522583,0.025796811316235752,-0.1084398478269577,0.7805684804916382,1.2453495860099792,1.7541489601135254
2024-10-20 14:30:00,6515.3994140625,79.03209686279297,139.44227600097656,50.89452362060547,64.17034912109375,50.2554817199707,39.93578338623047,40.70652389526367,139.4003143310547,138.87388610839844,138.42984008789062,139.52850341796875,1052.018310546875,494.318115234375,368.3440246582031,343.7308349609375,369.9214782714844,348.0564270019531,415.4451904296875,401.7486877441406,415.7980041503906,402.99810791015625,469.8306579589844,461.953369140625,474.9370422363281,461.18988037109375,2.7699999809265137,1.4299999475479126,1000.5357666015625,-0.07638131082057953,-2.105821371078491,-2.0818490982055664,-2.085814952850342,-2.076559543609619,-0.12928718328475952,-0.043460436165332794,0.3462965190410614,0.31884172558784485,1.067194938659668,0.7903215885162354,0.5927892327308655,0.6667869687080383,0.74663907289505,1.2124251127243042,0.43825894594192505,24.322128295898438,88.81298828125,163.50201416015625,28.585796356201172,88.86000061035156,153.11135864257812,27.191991806030273,227.69007873535156,3.1601037979125977,0.0,0.6212428212165833,6.491397857666016,2.8332598209381104,4.349816799163818,4.203855514526367,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2069197139919956,0.2608946767217086,0.20432158834111103,0.16236522691371624,0.16549879403146853,0.037750972137224774,139.05813598632812,0.16146643416461212,94.59909057617188,687.7408478472819,277.9266018337674,-76.38131082057953,-2087.5112414360046,0.02603633762689821,-0.08637380972504616,0.6651382446289062,1.2595762014389038,1.8575165271759033
2024-10-20 14:35:00,6528.01123046875,79.01492309570312,139.44390869140625,50.659461975097656,64.09051513671875,50.424068450927734,40.06803894042969,40.2689323425293,139.4003143310547,138.7686004638672,138.42984008789062,139.5039825439453,1009.142333984375,493.045166015625,367.8494873046875,344.0096130371094,370.1167907714844,347.24212646484375,417.0613098144531,402.8440856933594,415.3170166015625,401.6904602050781,473.9391784667969,464.9803771972656,473.9642028808594,461.454345703125,2.7699999809265137,1.4299999475479126,1000.9790649414062,-0.03933779150247574,-2.050922155380249,-2.0180225372314453,-2.0143158435821533,-2.0438129901885986,-0.15282170474529266,-0.08021891117095947,0.3268333077430725,0.3207109272480011,0.8370485305786133,0.7949543595314026,0.828158974647522,0.6722164750099182,0.9116576313972473,1.0364106893539429,0.42054545879364014,23.9399356842041,88.7489013671875,162.76345825195312,28.683454513549805,88.86000061035156,153.11135864257812,27.191991806030273,224.9602813720703,3.2799735069274902,0.0,0.6461425423622131,7.551429748535156,2.8431994915008545,4.342981338500977,4.234909534454346,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20634292760449005,0.26104944682379716,0.20538413753798213,0.16320261084500065,0.16402087718873,0.037608853321178186,139.02568435668945,0.1545864886497618,96.0269775390625,687.7408478472819,278.04974026150177,-39.33779150247574,-2031.7683815956116,0.025771411972047353,-0.11652030795812607,0.6475442349910736,1.5003754496574402,1.6320028901100159
2024-10-20 14:40:00,6524.8828125,79.02359771728516,139.45639038085938,50.75312423706055,63.98819351196289,49.898468017578125,39.2437629699707,39.715789794921875,139.2721405029297,138.6404266357422,138.32455444335938,139.3932647705078,1028.611083984375,492.4302673339844,365.1116943359375,343.6870422363281,366.66253662109375,346.859619140625,415.4451904296875,400.1956481933594,414.22552490234375,400.7395935058594,476.2676086425781,465.2506408691406,476.9359130859375,461.8603210449219,2.7699999809265137,1.4299999475479126,1013.8380737304688,-0.04873195290565491,-2.0428385734558105,-2.011383056640625,-2.009185791015625,-1.9735710620880127,-0.13770921528339386,-0.07064184546470642,0.300075888633728,0.3386608362197876,0.8243818879127502,0.7479664087295532,0.8363752961158752,0.6484278440475464,0.889276385307312,1.0283148288726807,0.42603498697280884,22.952056884765625,88.7489013671875,162.76345825195312,28.683454513549805,88.86000061035156,153.11135864257812,27.191991806030273,230.10824584960938,3.448183059692383,0.0,0.6661226749420166,5.336146354675293,2.8951334953308105,4.346649646759033,4.111439228057861,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20834672435080873,0.2626780265402489,0.2048382738573279,0.1610996286219267,0.1630373466296878,0.03733390246715548,138.90759658813477,0.15764437669498374,96.05560302734375,687.7408478472819,281.6216871473524,-48.73195290565491,-2009.2446208000183,0.024719373578296375,-0.10417553037405014,0.6387367248535156,1.4848031401634216,1.5723482966423035
2024-10-20 14:45:00,6512.06005859375,79.01840209960938,139.4149627685547,50.51094055175781,63.89004135131836,49.79587936401367,38.927913665771484,39.432044982910156,139.16685485839844,138.53514099121094,138.20095825195312,139.2704315185547,1065.732421875,493.50946044921875,364.1923522949219,344.6063232421875,366.24139404296875,347.2121276855469,416.2295837402344,401.0837707519531,414.2309265136719,399.8726501464844,477.1377868652344,463.8956298828125,474.61956787109375,460.94415283203125,2.7699999809265137,1.4299999475479126,1003.3132934570312,-0.027684560045599937,-2.0350003242492676,-2.007193088531494,-2.019153118133545,-1.9992773532867432,-0.13148626685142517,-0.04634271562099457,0.3656350076198578,0.35147520899772644,0.8110443949699402,0.7503280639648438,0.8169182538986206,0.6460908055305481,0.8700604438781738,1.026418924331665,0.4469398558139801,22.659452438354492,88.7489013671875,162.76345825195312,28.683454513549805,88.86000061035156,153.11135864257812,27.191991806030273,220.3457489013672,2.208958148956299,0.0,0.630814254283905,3.9308853149414062,2.9425861835479736,4.312731742858887,4.02443265914917,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20824374498848505,0.2634023705188102,0.2052957298059293,0.16048987482310045,0.162568279863675,0.03724732538295271,138.7933464050293,0.16365518933883114,95.03695678710938,687.7408478472819,278.6981370713976,-27.684560045599937,-2015.1559710502625,0.02558778887914032,-0.08891449123620987,0.7171102166175842,1.4630090594291687,1.561372458934784
2024-10-20 14:50:00,6519.52099609375,79.02268981933594,139.36795043945312,50.87133026123047,64.1578598022461,49.44869613647461,38.9755859375,39.40300750732422,139.0615692138672,138.30624389648438,137.99038696289062,139.08445739746094,1006.4659423828125,493.9687805175781,366.71923828125,345.5893859863281,364.76080322265625,346.4682922363281,417.7475280761719,402.0050354003906,414.8592224121094,399.0570068359375,479.0908203125,464.30267333984375,474.7809753417969,461.35125732421875,2.7699999809265137,1.4299999475479126,1001.2738037109375,-0.013918842189013958,-2.0953171253204346,-2.0719854831695557,-2.0697336196899414,-2.0297014713287354,-0.10486949980258942,-0.026857847347855568,0.3281823992729187,0.346706748008728,0.8255774974822998,0.7722012996673584,0.8377721309661865,0.6892687678337097,0.9139115810394287,1.0474892854690552,0.4413815140724182,23.153480529785156,88.8526611328125,160.1876983642578,29.336551666259766,88.86000061035156,153.11135864257812,27.191991806030273,224.02223205566406,3.1944806575775146,0.0,0.6433435082435608,5.084182262420654,2.937135696411133,4.28585958480835,4.02839469909668,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20947075546693106,0.264180144157938,0.2036128342501007,0.1604881450744462,0.16224812105058406,0.03725066301501073,138.61066436767578,0.15437728369704595,99.1849365234375,687.7408478472819,278.1316121419271,-13.918842189013958,-2066.6844248771667,0.026536195087095777,-0.06586367357522249,0.6748891472816467,1.5270408987998962,1.5977787971496582
2024-10-20 14:55:00,6513.8359375,79.02120971679688,139.34788513183594,50.872188568115234,64.11660766601562,50.14201354980469,38.84988021850586,39.26815414428711,138.93797302246094,138.22555541992188,137.99038696289062,139.08445739746094,987.3294677734375,493.1324157714844,365.9819030761719,344.87371826171875,366.3996276855469,346.5859375,418.2425537109375,404.63031005859375,414.9115295410156,399.0025634765625,475.97894287109375,463.68505859375,468.4830017089844,459.7163391113281,2.7699999809265137,1.4299999475479126,1001.7430419921875,-0.08081168681383133,-2.0862526893615723,-2.050260066986084,-2.054086446762085,-2.0311946868896484,-0.1588066816329956,-0.0956360399723053,0.36182212829589844,0.34941500425338745,0.8118699789047241,0.7571262717247009,0.8513891696929932,0.6589176058769226,0.9133229851722717,1.0468852519989014,0.45789873600006104,22.955297470092773,88.8526611328125,160.1876983642578,29.336551666259766,88.86000061035156,153.11135864257812,27.191991806030273,228.03289794921875,2.609938859939575,0.0,0.6507418155670166,5.408527374267578,2.874014139175415,4.320064544677734,4.015573978424072,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2091364041073468,0.263584428904173,0.20613464259488468,0.1597124967018198,0.1614320276917757,0.03734340970216193,138.5595932006836,0.15157419948043288,91.50363159179688,687.7408478472819,278.261956108941,-80.81168681383133,-2055.4484724998474,0.025502312059847553,-0.12722136080265045,0.7112371325492859,1.5103067755699158,1.568996250629425
2024-10-20 15:00:00,6513.54296875,79.02620697021484,139.30618286132812,50.48243713378906,63.84190368652344,50.341678619384766,38.63417434692383,38.964359283447266,138.93797302246094,138.20095825195312,137.84390258789062,138.95628356933594,1034.2742919921875,491.751953125,365.2672424316406,345.1170654296875,366.71807861328125,347.1283874511719,416.28460693359375,400.66741943359375,414.0167236328125,401.7739562988281,470.9001159667969,464.8893127441406,480.22210693359375,465.0497741699219,2.7699999809265137,1.4299999475479126,1009.2207641601562,-0.025485116988420486,-2.0903067588806152,-2.0575451850891113,-2.0597424507141113,-2.0559189319610596,-0.14756420254707336,-0.07870515435934067,0.3508269190788269,0.3626558184623718,0.8389318585395813,0.7653785347938538,0.861492931842804,0.6740827560424805,0.9171192049980164,1.0415539741516113,0.47675153613090515,22.3269100189209,88.8526611328125,160.1876983642578,29.336551666259766,88.86000061035156,153.11135864257812,27.191991806030273,228.02244567871094,3.3171494007110596,0.0,0.6425947546958923,5.308055400848389,2.9199066162109375,4.349816799163818,4.023950576782227,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20837731518728786,0.2635214391766959,0.2077963035922338,0.15947101570302757,0.16083392634075483,0.0371939748048612,138.48477935791016,0.15878828111740742,88.782958984375,687.7408478472819,280.339101155599,-25.485116988420486,-2065.8783316612244,0.02596250047784982,-0.11313467845320702,0.7134827375411987,1.5355756878852844,1.604310393333435
2024-10-20 15:05:00,6520.71044921875,79.01751708984375,139.3358917236328,50.446815490722656,63.83061599731445,50.49565505981445,38.289634704589844,38.613346099853516,138.8326873779297,138.20095825195312,137.84390258789062,138.95628356933594,1077.7808837890625,496.0648498535156,367.3940124511719,346.8101501464844,370.96343994140625,348.488525390625,416.28436279296875,393.5810241699219,413.11346435546875,399.0405578613281,478.28338623046875,452.7120666503906,479.27362060546875,461.3029479980469,2.7699999809265137,1.4299999475479126,1008.3942260742188,-0.08794507384300232,-2.0189263820648193,-1.9934377670288086,-1.9796192646026611,-1.9703786373138428,-0.1653997004032135,-0.10704182833433151,0.39458024501800537,0.3214315176010132,0.7655654549598694,0.7502017021179199,0.8426489233970642,0.6444739103317261,0.9145454168319702,1.0194075107574463,0.4494352340698242,23.34869956970215,88.97168731689453,161.432861328125,29.592906951904297,88.86000061035156,153.11135864257812,27.191991806030273,225.63552856445312,5.025779724121094,0.0,0.6209897398948669,14.870697975158691,2.90647554397583,4.342981338500977,4.066639423370361,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20873732365557554,0.2641164129184028,0.20893941056317406,0.15843370476884852,0.1597731480939991,0.03706284295774094,138.45845794677734,0.1652858062296252,123.37701416015625,687.7408478472819,280.10950724283856,-87.94507384300232,-1990.590512752533,0.02424946521111723,-0.1362207643687725,0.7160117626190186,1.4871228337287903,1.5157671570777893
2024-10-20 15:10:00,6530.02099609375,79.01478576660156,139.3416290283203,50.505767822265625,63.95746994018555,49.72670364379883,38.50654602050781,38.72542190551758,138.8326873779297,138.20095825195312,137.84390258789062,138.95628356933594,1070.6087646484375,496.77606201171875,374.67138671875,347.6054992675781,374.9814453125,348.99517822265625,412.4342041015625,393.7432861328125,413.10882568359375,389.6319274902344,474.6227722167969,457.1824035644531,475.1983337402344,445.760498046875,2.7699999809265137,1.4299999475479126,1014.3682861328125,-0.036616578698158264,-2.062359571456909,-2.0445902347564697,-2.031144380569458,-2.0540266036987305,-0.14076773822307587,-0.0827345922589302,0.328338623046875,0.3770506680011749,0.8109767436981201,0.7307008504867554,0.856961190700531,0.6820266842842102,0.9148980975151062,1.0110701322555542,0.45492449402809143,27.992387771606445,88.97168731689453,161.432861328125,29.592906951904297,88.86000061035156,153.11135864257812,27.191991806030273,224.47230529785156,2.7905972003936768,0.0,0.667443037033081,7.232161998748779,2.9270927906036377,4.346147537231445,4.257881164550781,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20920126082158183,0.26491990771292917,0.2059742787277796,0.15949897060713836,0.16040558213057104,0.036971077041971785,138.45845794677734,0.16395181045954896,142.09817504882812,687.7408478472819,281.7689683702257,-36.616578698158264,-2048.030197620392,0.02533465896241864,-0.11175116524100304,0.7053892910480499,1.5389878749847412,1.5416775941848755
2024-10-20 15:15:00,6521.35400390625,79.02355194091797,139.2853240966797,50.617515563964844,64.12208557128906,49.779239654541016,38.90714645385742,39.221343994140625,138.8326873779297,138.20095825195312,137.84390258789062,138.95628356933594,1033.9453125,493.62115478515625,365.9294128417969,343.6854248046875,370.3210754394531,351.1701965332031,409.72222900390625,396.24664306640625,415.3170166015625,401.8464660644531,465.53338623046875,461.08447265625,471.9297180175781,458.3565979003906,2.7699999809265137,1.4299999475479126,990.4400024414062,-0.049868665635585785,-2.0653769969940186,-2.0406997203826904,-2.0374529361724854,-2.0389487743377686,-0.10547136515378952,-0.05127061903476715,0.3280160129070282,0.32161468267440796,0.8064696788787842,0.7845494747161865,0.8466117978096008,0.6768832802772522,0.9196972250938416,1.0428376197814941,0.4284021854400635,28.073394775390625,88.97168731689453,161.432861328125,29.592906951904297,88.86000061035156,153.11135864257812,27.191991806030273,223.7834014892578,3.7518720626831055,0.0,0.619468629360199,8.750875473022461,2.831023693084717,4.386398792266846,4.299074172973633,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20860528449150745,0.2642604196147115,0.205150575531192,0.16034442355242162,0.16163929681016742,0.037208121364435784,138.45845794677734,0.1585476439219023,86.363037109375,687.7408478472819,275.1222229003906,-49.868665635585785,-2045.6196069717407,0.02636665272907091,-0.07837099209427834,0.6496306955814362,1.523495078086853,1.5910191535949707
2024-10-20 15:20:00,6519.177734375,79.02355194091797,139.32203674316406,50.48466873168945,63.98039627075195,49.9638671875,39.083919525146484,39.64784240722656,138.8326873779297,138.20095825195312,137.84390258789062,138.8509979248047,987.9034423828125,492.693359375,365.2934265136719,344.75482177734375,366.1432800292969,349.614013671875,413.85662841796875,401.0345764160156,417.133544921875,403.22271728515625,473.11651611328125,467.9393005371094,473.3806457519531,463.0533447265625,2.7699999809265137,1.4299999475479126,985.99755859375,-0.04875024035573006,-2.0768485069274902,-2.0489487648010254,-2.047154426574707,-2.0562052726745605,-0.1663612425327301,-0.09880198538303375,0.3694400489330292,0.355887770652771,0.7951663136482239,0.7683008313179016,0.8526780605316162,0.657639741897583,0.9088025093078613,1.0188648700714111,0.47172534465789795,25.355167388916016,88.97168731689453,161.432861328125,29.592906951904297,88.86000061035156,153.11135864257812,27.191991806030273,217.29444885253906,2.516120433807373,0.0,0.6311726570129395,8.518755912780762,2.834989070892334,4.39288854598999,4.327122211456299,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20761854177918534,0.2631198126065909,0.20547674190454163,0.16073288352058465,0.16305202018909742,0.03729928896402861,138.43213653564453,0.15153804400418358,79.30526733398438,687.7408478472819,273.88821072048614,-48.75024035573006,-2057.289242744446,0.026775253528096368,-0.13258161395788193,0.7253278195858002,1.5103178024291992,1.5634671449661255
2024-10-20 15:25:00,6502.23046875,79.0253677368164,139.3516845703125,50.2550048828125,63.847015380859375,49.873085021972656,37.95456314086914,38.45642852783203,138.8326873779297,138.176513671875,137.73861694335938,138.8509979248047,1029.43310546875,491.9516906738281,362.7405700683594,344.8127746582031,365.49273681640625,349.0013732910156,415.96099853515625,398.7326354980469,415.527587890625,401.4795837402344,473.6369934082031,460.5462341308594,472.5226135253906,463.1083984375,2.7699999809265137,1.4299999475479126,996.8606567382812,-0.009633468464016914,-2.010162353515625,-1.977331280708313,-1.9674270153045654,-1.98789644241333,-0.11940569430589676,-0.05573210120201111,0.3511720597743988,0.3256319761276245,0.8111358284950256,0.7701920866966248,0.8436216115951538,0.6851716637611389,0.9129163026809692,1.0349998474121094,0.451110303401947,22.609533309936523,91.12018585205078,162.9343719482422,29.275514602661133,88.86000061035156,153.11135864257812,27.191991806030273,217.84092712402344,3.7085022926330566,0.0,0.6455389261245728,6.171883583068848,2.949436664581299,4.406157493591309,4.170785427093506,2.592885971069336,3.2959487438201904,2.1057450771331787,0.2090595318095995,0.2656019469919063,0.20747075498066175,0.1578900095377708,0.15997775668006167,0.03696979030651892,138.3997039794922,0.15831999656367918,88.20050048828125,687.7408478472819,276.9057379828559,-9.633468464016914,-1985.7042729854584,0.025771434394665196,-0.08756889775395393,0.6768040359020233,1.5287932753562927,1.5813279151916504
2024-10-20 15:30:00,6506.1650390625,79.01750183105469,139.3429412841797,50.60408401489258,64.124267578125,50.14431381225586,39.4028205871582,39.18360900878906,138.75172424316406,138.09567260742188,137.73861694335938,138.8509979248047,1041.38623046875,490.5699157714844,366.60479736328125,345.5893859863281,367.7992858886719,349.0003356933594,415.9661865234375,400.0050354003906,416.9137878417969,397.7276306152344,475.69696044921875,464.94866943359375,474.001953125,457.7835388183594,2.7699999809265137,1.4299999475479126,996.5073852539062,-0.04781655594706535,-2.0809762477874756,-2.0673654079437256,-2.0677428245544434,-2.0619211196899414,-0.10969247668981552,-0.0427544079720974,0.34360963106155396,0.35152187943458557,0.8103823661804199,0.7546690106391907,0.8100590705871582,0.6478139162063599,0.8875913023948669,1.0418503284454346,0.43548163771629333,22.790895462036133,91.12018585205078,162.9343719482422,29.275514602661133,88.86000061035156,153.11135864257812,27.191991806030273,214.78761291503906,2.2944133281707764,0.0,0.5952796936035156,5.938736438751221,2.7453250885009766,4.3364973068237305,4.276171684265137,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20785456388326282,0.2633882606760018,0.2059660733233418,0.16184575313138594,0.16094534898600768,0.03741975396251272,138.3592529296875,0.16006145313196782,101.92837524414062,687.7408478472819,276.807607014974,-47.81655594706535,-2069.5013999938965,0.026385019138784008,-0.07622344233095646,0.6951315104961395,1.457872986793518,1.5650513768196106
2024-10-20 15:35:00,6524.80517578125,79.01106262207031,139.4815216064453,50.60415267944336,63.94457244873047,49.9345703125,39.5600700378418,39.928993225097656,138.8326873779297,138.17645263671875,137.76312255859375,138.8509979248047,1043.3720703125,492.10919189453125,367.24261474609375,343.6221618652344,369.8146057128906,350.2252502441406,413.993896484375,397.7811584472656,417.94793701171875,400.77923583984375,473.4754333496094,465.0400695800781,480.0575256347656,462.7255554199219,2.7699999809265137,1.4299999475479126,993.8739624023438,-0.011736852116882801,-2.0797245502471924,-2.0529069900512695,-2.0589098930358887,-2.0650854110717773,-0.12219927459955215,-0.03656772896647453,0.34589529037475586,0.37033504247665405,0.8381866216659546,0.7523919343948364,0.8321536183357239,0.648125946521759,0.8844022750854492,1.0260083675384521,0.4764513373374939,24.27195930480957,91.12018585205078,162.9343719482422,29.275514602661133,88.86000061035156,153.11135864257812,27.191991806030273,218.83143615722656,3.1142072677612305,0.0,0.6390725374221802,12.847543716430664,2.7811245918273926,4.4061455726623535,4.460737705230713,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20741756545018764,0.2620976113380644,0.20467306451368278,0.1621498035599223,0.16366195513814286,0.03739151624161731,138.40581512451172,0.1599085401331652,102.35858154296875,687.7408478472819,276.07610066731775,-11.736852116882801,-2064.156711101532,0.026928278086957337,-0.07938350178301334,0.7162303328514099,1.480279564857483,1.590578556060791
2024-10-20 15:40:00,6518.23193359375,79.01058197021484,139.49273681640625,50.39472579956055,63.94541931152344,49.775577545166016,39.8060417175293,40.244911193847656,138.8326873779297,138.09567260742188,137.73861694335938,138.8509979248047,1020.7195434570312,495.99041748046875,366.3006591796875,344.16632080078125,368.8201904296875,349.6695556640625,414.0535583496094,397.4787292480469,416.205078125,401.53497314453125,473.37109375,464.5731201171875,477.6219787597656,461.3561096191406,2.7699999809265137,1.4299999475479126,1000.3880615234375,-0.0049314722418785095,-2.1060783863067627,-2.0836172103881836,-2.0821709632873535,-2.053905963897705,-0.09321653097867966,-0.007017705123871565,0.34080296754837036,0.3498263359069824,0.8337146639823914,0.754336416721344,0.844306230545044,0.6720776557922363,0.9020110368728638,1.025193691253662,0.45057108998298645,24.777389526367188,91.9686050415039,167.46331787109375,30.593914031982422,88.86000061035156,153.11135864257812,27.191991806030273,214.66444396972656,3.546186685562134,0.0,0.6203858852386475,5.291347980499268,2.7457473278045654,4.393327236175537,4.441530704498291,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20639477390764038,0.26189249275260923,0.20385901323122882,0.1630281512617974,0.16482556884672414,0.03745903460557111,138.3794937133789,0.15659454187207322,97.59375,687.7408478472819,277.8855726453993,-4.9314722418785095,-2081.443130970001,0.026890716542740712,-0.05011711805127561,0.6906293034553528,1.5163838863372803,1.5880510807037354
2024-10-20 15:45:00,6532.73486328125,79.0148696899414,139.50233459472656,50.33254623413086,63.77397155761719,49.77570343017578,39.715763092041016,39.82170867919922,138.80819702148438,138.1764678955078,137.73861694335938,138.8509979248047,1018.6705932617188,494.2442321777344,364.08331298828125,343.3725280761719,368.03240966796875,349.2973327636719,414.84820556640625,402.377197265625,416.2540588378906,401.9290466308594,472.9410705566406,463.6169128417969,469.1044006347656,461.05145263671875,2.7699999809265137,1.4299999475479126,999.7432861328125,-0.00930750835686922,-2.045255661010742,-2.0081534385681152,-2.0089943408966064,-2.0312905311584473,-0.10537417978048325,-0.05441835895180702,0.32554441690444946,0.35916468501091003,0.8204715251922607,0.747842013835907,0.8411768674850464,0.6717044711112976,0.8834084272384644,1.0249370336532593,0.4454147517681122,24.123367309570312,91.9686050415039,167.46331787109375,30.593914031982422,88.86000061035156,153.11135864257812,27.191991806030273,229.90699768066406,2.992792844772339,0.0,0.6456461548805237,5.069462299346924,2.771113634109497,4.387007713317871,4.351717472076416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20677269622365493,0.2619918330083842,0.20448511300839423,0.1631575597014509,0.16359279805811575,0.037261529525920434,138.39356994628906,0.15593325224132282,83.61898803710938,687.7408478472819,277.7064683702257,-9.30750835686922,-2023.4234929084778,0.026116350297232128,-0.07989626936614513,0.6847091019153595,1.512881338596344,1.5683135390281677
2024-10-20 15:50:00,6505.59130859375,79.02082824707031,139.52403259277344,50.10683822631836,63.87029266357422,49.20182418823242,40.020851135253906,40.73271942138672,138.8326873779297,138.09567260742188,137.73861694335938,138.8509979248047,1039.4713134765625,492.54339599609375,363.6225280761719,343.5691223144531,368.3070373535156,349.7184753417969,414.4747009277344,398.188720703125,416.3667907714844,403.5812683105469,471.4154052734375,465.0471496582031,479.322509765625,465.2109680175781,2.7699999809265137,1.4299999475479126,1002.6170654296875,-0.028441833332180977,-2.095346689224243,-2.0680148601531982,-2.0638535022735596,-2.062533140182495,-0.1000901535153389,-0.048994120210409164,0.3284940719604492,0.37708067893981934,0.8456324934959412,0.7637122273445129,0.8497413992881775,0.6671109199523926,0.9057709574699402,1.0425578355789185,0.45356762409210205,23.201515197753906,91.9686050415039,167.46331787109375,30.593914031982422,88.86000061035156,153.11135864257812,27.191991806030273,215.57980346679688,3.5733141899108887,0.0,0.6240648627281189,5.314672470092773,2.765514612197876,4.425911903381348,4.4470367431640625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20541269802347775,0.26183590112622246,0.20170259812707858,0.16406525136863534,0.16698355135458587,0.0374958269070078,138.3794937133789,0.15978121959543365,88.19326782226562,687.7408478472819,278.50474039713544,-28.441833332180977,-2072.437047958374,0.026352067326614652,-0.07454213686287403,0.7055747509002686,1.51685231924057,1.609344720840454
2024-10-20 15:55:00,6528.56787109375,79.02114868164062,139.4889678955078,50.35642623901367,63.872276306152344,49.38726806640625,40.05180740356445,40.21376037597656,138.8326873779297,138.09567260742188,137.73861694335938,138.8509979248047,1056.2093505859375,494.90374755859375,364.9018249511719,344.0686950683594,367.534912109375,349.22723388671875,414.9416198730469,397.5133972167969,416.4156494140625,402.6108093261719,474.61053466796875,465.6595458984375,478.3175964355469,462.79388427734375,2.7699999809265137,1.4299999475479126,1001.0607299804688,-0.05912111699581146,-2.0514256954193115,-2.005767822265625,-2.0200135707855225,-2.022620677947998,-0.1395055502653122,-0.07514278590679169,0.3447273373603821,0.36963510513305664,0.8246612548828125,0.7566945552825928,0.8203251957893372,0.6621377468109131,0.888326108455658,1.024121642112732,0.45660799741744995,23.188426971435547,89.11817169189453,163.9964141845703,29.293825149536133,88.86000061035156,153.11135864257812,27.191991806030273,216.99838256835938,4.315601825714111,0.0,0.6431220173835754,10.105113983154297,2.786571741104126,4.394139766693115,4.477281093597412,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20647904130511502,0.2618987756413126,0.20250515226455476,0.16422648334837586,0.16489054744064177,0.03735605468251877,138.3794937133789,0.16178270203216677,94.84857177734375,687.7408478472819,278.07242499457465,-59.12111699581146,-2024.9569416046143,0.025423269234230675,-0.10732416808605194,0.7143624424934387,1.4824629426002502,1.5813558101654053
2024-10-20 16:00:00,6523.7666015625,79.01426696777344,139.4860382080078,50.80781555175781,64.05011749267578,50.022830963134766,39.81692123413086,40.33710479736328,138.8326873779297,138.09567260742188,137.81939697265625,138.8509979248047,1080.59033203125,495.1319885253906,365.2723388671875,344.60650634765625,368.7330627441406,349.6694641113281,414.8482971191406,392.45709228515625,415.25946044921875,401.67547607421875,475.4335632324219,454.59136962890625,476.3782653808594,462.18359375,2.7699999809265137,1.4299999475479126,1009.3981323242188,-0.029733866453170776,-2.114428758621216,-2.079134464263916,-2.073896884918213,-2.0906050205230713,-0.11892426759004593,-0.06378069519996643,0.3527868390083313,0.3338869512081146,0.829506516456604,0.7923572659492493,0.8329085111618042,0.6509147882461548,0.8952354192733765,1.050938367843628,0.44422557950019836,23.554956436157227,89.11817169189453,163.9964141845703,29.293825149536133,88.86000061035156,153.11135864257812,27.191991806030273,213.38279724121094,3.2061517238616943,0.0,0.6142128705978394,11.79587459564209,2.863931894302368,4.463498115539551,4.4420857429504395,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20734939533956884,0.2613919332943096,0.20414583151706875,0.16249497154172843,0.16461786830732442,0.037560324426746734,138.39968872070312,0.1656390238995428,110.74148559570312,687.7408478472819,280.3883700900608,-29.733866453170776,-2089.516282081604,0.02620000378905173,-0.09135248139500618,0.6866737902164459,1.483823299407959,1.6218637824058533
2024-10-20 16:05:00,6518.37158203125,79.02599334716797,139.48895263671875,50.75203323364258,64.00775146484375,49.74714279174805,39.900184631347656,40.302711486816406,138.8326873779297,138.09567260742188,137.73861694335938,138.7702178955078,1070.181396484375,493.6561279296875,370.0251770019531,346.48846435546875,371.55145263671875,348.32684326171875,415.3318176269531,398.8978576660156,412.94781494140625,392.4136047363281,473.7560729980469,454.7344970703125,465.6324157714844,447.9285888671875,2.7699999809265137,1.4299999475479126,1019.2800903320312,-0.05530865117907524,-2.158933162689209,-2.122154712677002,-2.108970880508423,-2.1056227684020996,-0.10546234995126724,-0.028170529752969742,0.3511319160461426,0.370454341173172,0.8427059650421143,0.7781815528869629,0.8467102646827698,0.6530426740646362,0.907653272151947,1.057578682899475,0.46556615829467773,25.65968894958496,89.11817169189453,163.9964141845703,29.293825149536133,88.86000061035156,153.11135864257812,27.191991806030273,221.0580596923828,5.661529064178467,0.0,0.6783434748649597,8.038233757019043,2.80393385887146,4.473415374755859,4.412345886230469,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20739679545868778,0.261565925392817,0.20329033815723255,0.1630510130038698,0.16469592798739288,0.03754155781529444,138.3592987060547,0.16417925597160968,120.45489501953125,687.7408478472819,283.13335842556427,-55.30865117907524,-2123.9203810691833,0.025804586377263464,-0.06681643985211849,0.7215862572193146,1.499752938747406,1.6208875179290771
2024-10-20 16:10:00,6531.25439453125,79.02124786376953,139.4851837158203,50.612030029296875,63.9194221496582,50.52775955200195,40.18503189086914,40.54328155517578,138.8326873779297,138.09567260742188,137.84390258789062,138.8509979248047,1046.014892578125,489.6029968261719,366.400146484375,344.27923583984375,369.18597412109375,350.1762390136719,411.4381408691406,397.38037109375,415.06982421875,404.6839294433594,464.3100891113281,461.955078125,468.1494140625,458.88201904296875,2.7699999809265137,1.4299999475479126,1000.6123657226562,-0.05087122321128845,-2.16827654838562,-2.1255722045898438,-2.123353958129883,-2.1211092472076416,-0.15893076360225677,-0.08400139212608337,0.37517017126083374,0.40615198016166687,0.8408382534980774,0.7717254757881165,0.8497620820999146,0.6817343831062317,0.9200034737586975,1.0344947576522827,0.485367089509964,25.40641975402832,89.12242126464844,163.245361328125,29.66004753112793,88.86000061035156,153.11135864257812,27.191991806030273,219.3219451904297,2.5253896713256836,0.0,0.6152847409248352,2.787414312362671,2.7965822219848633,4.449315071105957,4.28113317489624,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20591781455486408,0.2600596678111598,0.20557495550522667,0.1634950018798969,0.16495256024885258,0.03763251441909915,138.40581512451172,0.16015528249121244,77.19671630859375,687.7408478472819,277.94787936740454,-50.87122321128845,-2134.577989578247,0.02697179637076206,-0.12146607786417007,0.7813221514225006,1.5314964652061462,1.6125637292861938
2024-10-20 16:15:00,6490.46435546875,79.02603912353516,139.4839324951172,50.784236907958984,64.21544647216797,49.49806213378906,39.54680633544922,39.97782897949219,138.8326873779297,138.20095825195312,137.84390258789062,138.8754119873047,1033.936767578125,488.7872619628906,366.1432800292969,345.642822265625,369.8779602050781,349.5079040527344,415.65576171875,403.8993835449219,415.7335510253906,407.47021484375,466.2440490722656,465.0400695800781,466.9963684082031,462.0885009765625,2.7699999809265137,1.4299999475479126,1005.1629028320312,-0.05014472082257271,-2.1254310607910156,-2.088688373565674,-2.0935585498809814,-2.095524311065674,-0.1783091276884079,-0.10739258676767349,0.3568125367164612,0.3653954863548279,0.8269081115722656,0.7615315318107605,0.8732898235321045,0.7055715918540955,0.9203436970710754,1.046045184135437,0.45826131105422974,23.766273498535156,89.12732696533203,162.37893676757812,29.66004753112793,88.86000061035156,153.11135864257812,27.191991806030273,220.19610595703125,4.139919757843018,0.0,0.6737090349197388,6.041467666625977,2.8468451499938965,4.429567337036133,4.213369846343994,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20811302936830203,0.2631539215954327,0.20284230473312206,0.16206221003632024,0.16382853426682295,0.03759706046659797,138.43824005126953,0.1593008929641449,67.0020751953125,687.7408478472819,279.21191745334204,-50.14472082257271,-2100.800573825836,0.02630418678109184,-0.1428508572280407,0.7222080230712891,1.5788614153862,1.5884396433830261
2024-10-20 16:20:00,6525.013671875,79.02448272705078,139.4697723388672,50.698509216308594,64.12493896484375,49.94317626953125,40.44700622558594,40.75194549560547,138.8326873779297,138.20095825195312,137.8779296875,138.95628356933594,1039.8662109375,492.3665466308594,367.40045166015625,344.8523254394531,370.67236328125,348.4884948730469,415.9610290527344,398.8942565917969,417.1893310546875,405.3013610839844,475.79901123046875,472.56756591796875,479.6696472167969,471.41998291015625,2.7699999809265137,1.4299999475479126,1010.1764526367188,-0.0399538092315197,-2.0899977684020996,-2.0562736988067627,-2.0675201416015625,-2.0510871410369873,-0.1277262568473816,-0.057888101786375046,0.3616097867488861,0.3398094177246094,0.7978124618530273,0.7742694020271301,0.8596158623695374,0.682814359664917,0.9162774085998535,1.0276477336883545,0.4373559057712555,24.02176856994629,89.12732696533203,162.37893676757812,29.66004753112793,88.86000061035156,153.11135864257812,27.191991806030273,223.1883087158203,22.327938079833984,0.0,0.6234702467918396,5.621623992919922,2.7998316287994385,4.390071868896484,4.216212749481201,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20612034417727487,0.26070696543338545,0.203049455321472,0.16444173552693614,0.16568149954093153,0.03769579475857181,138.4669647216797,0.15936613518829432,85.1678466796875,687.7408478472819,280.60457017686633,-39.9538092315197,-2066.219687461853,0.02573397951864964,-0.09280717931687832,0.7014192044734955,1.5424302220344543,1.5720818638801575
2024-10-20 16:25:00,6549.5400390625,79.01840209960938,139.43218994140625,50.686466217041016,63.92000198364258,50.08927536010742,40.03742218017578,40.445552825927734,138.8326873779297,138.20095825195312,137.84390258789062,138.95628356933594,1040.6583251953125,497.33892822265625,365.1763610839844,343.520263671875,367.1833801269531,347.9194030761719,415.4940490722656,398.1490783691406,417.5478515625,402.9297180175781,476.5727844238281,464.4159240722656,476.11810302734375,464.3387145996094,2.7699999809265137,1.4299999475479126,1003.1260986328125,-0.027965154498815536,-2.0764594078063965,-2.0299923419952393,-2.0426931381225586,-2.041344165802002,-0.1359032541513443,-0.06972718238830566,0.3986630439758301,0.3794279098510742,0.7814050316810608,0.7544788718223572,0.8629539608955383,0.6588304042816162,0.9079784154891968,1.0033894777297974,0.48847341537475586,23.226024627685547,89.12732696533203,162.37893676757812,29.66004753112793,88.86000061035156,153.11135864257812,27.191991806030273,225.4049530029297,12.9248685836792,0.0,0.6580003499984741,6.924930095672607,2.857421875,4.3901495933532715,4.164916038513184,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20673273158988195,0.2607077904528759,0.2042969946693847,0.16329892910037366,0.16496355418748376,0.03743449419418915,138.45845794677734,0.15889029137751057,96.81942749023438,687.7408478472819,278.6461385091146,-27.965154498815536,-2047.622263431549,0.026011870584809662,-0.10281521826982498,0.7780909538269043,1.5217843651771545,1.535883903503418
2024-10-20 16:30:00,6528.41455078125,79.00212860107422,139.45223999023438,50.177310943603516,63.86038589477539,49.79373550415039,39.02313232421875,39.53917694091797,138.8326873779297,138.09567260742188,137.84390258789062,138.93177795410156,1045.083251953125,495.7042541503906,365.0570373535156,345.0098876953125,370.3000183105469,348.5949401855469,416.28424072265625,397.5130615234375,416.322265625,403.54193115234375,474.0457458496094,463.50927734375,478.86016845703125,464.49395751953125,2.7699999809265137,1.4299999475479126,1003.0211791992188,-0.027877168729901314,-2.027529001235962,-1.9840612411499023,-1.9923561811447144,-2.0177152156829834,-0.16110017895698547,-0.08197709918022156,0.34847065806388855,0.33567705750465393,0.8218589425086975,0.7783075571060181,0.8232335448265076,0.6630907654762268,0.8923062086105347,1.0449650287628174,0.437809556722641,22.79078483581543,88.50780487060547,163.0137176513672,28.12801742553711,88.86000061035156,153.11135864257812,27.191991806030273,229.1175537109375,24.65070152282715,0.0,0.6783350110054016,8.044535636901855,2.914708137512207,4.3837103843688965,4.195992946624756,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20700745246475702,0.26345723891724326,0.20542500467997066,0.1609906760191064,0.16311962791892268,0.037129036417985886,138.42601013183594,0.16008224413813624,98.2064208984375,687.7408478472819,278.61699422200525,-27.877168729901314,-2005.4154098033905,0.025474735600454716,-0.12153863906860352,0.6841477155685425,1.4863243103027344,1.6001664996147156
2024-10-20 16:35:00,6510.32470703125,78.9842300415039,139.41387939453125,50.41884231567383,63.90687561035156,49.93992233276367,40.308475494384766,40.701568603515625,138.8326873779297,138.09567260742188,137.76309204101562,138.8509979248047,1035.2001953125,495.631591796875,369.3476867675781,345.0139465332031,371.71923828125,348.05670166015625,415.5578918457031,396.64593505859375,418.0544738769531,403.3162536621094,476.83221435546875,464.6858215332031,477.6117858886719,463.4117431640625,2.7699999809265137,1.4299999475479126,1013.1589965820312,0.004469492007046938,-2.068979024887085,-2.051687240600586,-2.0431559085845947,-2.0453732013702393,-0.13410049676895142,-0.06403481960296631,0.36851003766059875,0.3515825569629669,0.8371436595916748,0.7935472130775452,0.8368578553199768,0.6610804796218872,0.8833829164505005,1.0397264957427979,0.452099084854126,24.220556259155273,88.50780487060547,163.0137176513672,28.12801742553711,88.86000061035156,153.11135864257812,27.191991806030273,222.6451873779297,3.3410565853118896,0.0,0.6351557374000549,9.645259857177734,2.8295392990112305,4.365859508514404,4.31335973739624,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2055598884492471,0.2605512070141274,0.20360731013245933,0.16433946805655064,0.16594212634761552,0.03767487727482901,138.38561248779297,0.15900899600206853,107.99288940429688,687.7408478472819,281.4330546061198,4.469492007046938,-2052.298843860626,0.02596780066899559,-0.09906765818595886,0.7200925946235657,1.497938334941864,1.63069087266922
2024-10-20 16:40:00,6534.1923828125,78.98570251464844,139.48983764648438,50.530517578125,63.91187286376953,49.83104705810547,39.91670608520508,40.11886978149414,138.8326873779297,137.94918823242188,137.84390258789062,138.87554931640625,1064.9658203125,495.4965515136719,367.12969970703125,344.3275146484375,369.298583984375,347.7616882324219,414.7801513671875,400.4061584472656,416.8700866699219,402.0416564941406,476.07794189453125,463.0747375488281,468.3844909667969,460.42474365234375,2.7699999809265137,1.4299999475479126,1012.7930297851562,-0.015113232657313347,-2.01922345161438,-1.994858980178833,-1.9908510446548462,-2.020040273666382,-0.14487269520759583,-0.08908496797084808,0.325408935546875,0.3577072024345398,0.8196535110473633,0.7789084315299988,0.8497936725616455,0.6596506237983704,0.8998315930366516,1.0309981107711792,0.4364018142223358,24.62592124938965,88.50780487060547,163.0137176513672,28.12801742553711,88.86000061035156,153.11135864257812,27.191991806030273,225.7309112548828,2.9818387031555176,0.0,0.6156109571456909,9.062660217285156,2.854208469390869,4.356048107147217,4.184546947479248,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20683034523282395,0.26160259903239863,0.20396728868660619,0.16338613764237797,0.16421362940579326,0.03738932052403724,138.3753318786621,0.16298354225286962,94.50445556640625,687.7408478472819,281.3313971625434,-15.113232657313347,-2006.2434375286102,0.025157255149347073,-0.11697883158922195,0.6831161379814148,1.5094442963600159,1.598561942577362
2024-10-20 16:45:00,6496.48779296875,79.00489807128906,139.52113342285156,50.6372184753418,64.07350158691406,50.2679328918457,39.836063385009766,40.62857437133789,138.8326873779297,138.09567260742188,137.84390258789062,138.95628356933594,1059.2012939453125,493.75830078125,366.3996276855469,344.80279541015625,370.04132080078125,347.85992431640625,415.4451904296875,398.7845153808594,417.5967102050781,404.25567626953125,472.0543518066406,463.3975524902344,477.1100158691406,466.2412414550781,2.7699999809265137,1.4299999475479126,997.9011840820312,-0.04860644415020943,-2.0631160736083984,-2.0343921184539795,-2.033090114593506,-2.0238089561462402,-0.14372453093528748,-0.04936660826206207,0.3409423232078552,0.32370975613594055,0.8033139109611511,0.7326529026031494,0.8329957723617554,0.6870003342628479,0.9027425646781921,1.004626750946045,0.44230249524116516,24.153657913208008,88.54137420654297,161.16429138183594,28.39047622680664,88.86000061035156,153.11135864257812,27.191991806030273,227.00119018554688,2.774162530899048,0.0,0.6297602653503418,5.697478294372559,2.872086763381958,4.36264181137085,4.286776065826416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20630923880123006,0.26105216158669386,0.20480467299123306,0.16230251505226348,0.16553141156857956,0.037780920788629255,138.43213653564453,0.16304214333962153,93.30551147460938,687.7408478472819,277.1947733561198,-48.60644415020943,-2038.601815700531,0.025898940145400354,-0.09654556959867477,0.6646520793437958,1.5199961066246033,1.5359668135643005
2024-10-20 16:50:00,6500.7978515625,78.99549865722656,139.45477294921875,50.4655876159668,63.94944381713867,50.094417572021484,40.08075714111328,40.37141418457031,138.8326873779297,138.09567260742188,137.84390258789062,138.8509979248047,1038.3572998046875,495.0611267089844,368.117431640625,345.4311218261719,369.6563415527344,347.540283203125,415.557373046875,397.5126647949219,417.5475158691406,402.7714538574219,477.5781555175781,465.3310241699219,477.61962890625,463.670654296875,2.7699999809265137,1.4299999475479126,1012.5365600585938,-0.03815992921590805,-2.062152862548828,-2.030426502227783,-2.0311717987060547,-2.0162911415100098,-0.14021283388137817,-0.05957131087779999,0.3449383080005646,0.3344229757785797,0.8182541131973267,0.7552428841590881,0.8550523519515991,0.6843070387840271,0.9078500866889954,1.0212336778640747,0.4348141551017761,24.895336151123047,88.54137420654297,161.16429138183594,28.39047622680664,88.86000061035156,153.11135864257812,27.191991806030273,228.94778442382812,3.4002575874328613,0.0,0.6248282194137573,9.950145721435547,2.8474209308624268,4.332888603210449,4.201034069061279,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2060142627559987,0.2610590333733815,0.20449904562343701,0.16362055854703228,0.16480709970015053,0.03768177782546073,138.40581512451172,0.1597276708973673,103.81924438476562,687.7408478472819,281.2601555718316,-38.15992921590805,-2035.010576248169,0.025242313607664765,-0.09989207237958908,0.6793612837791443,1.5393593907356262,1.5734969973564148
