datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-20 16:55:00,6545.5458984375,78.9997329711914,139.48983764648438,50.86623764038086,64.27507781982422,49.8682975769043,40.87348556518555,41.09163284301758,138.8326873779297,138.09567260742188,137.84390258789062,138.8509979248047,1024.0975341796875,494.371337890625,367.0771484375,345.6383972167969,368.97552490234375,347.53680419921875,414.67138671875,400.9219970703125,415.7978210449219,402.3655700683594,473.82586669921875,462.242919921875,467.9334716796875,460.3119812011719,2.7699999809265137,1.4299999475479126,1007.1260986328125,-0.05557728931307793,-2.12933611869812,-2.090252637863159,-2.0846056938171387,-2.1135640144348145,-0.1618606299161911,-0.0922870859503746,0.3376929759979248,0.38919883966445923,0.8540575504302979,0.7672094702720642,0.86018967628479,0.6896911859512329,0.9061989784240723,1.0314829349517822,0.4478011429309845,24.219036102294922,88.54137420654297,161.16429138183594,28.39047622680664,88.86000061035156,153.11135864257812,27.191991806030273,228.51336669921875,3.0999515056610107,0.0,0.6734038591384888,6.372864246368408,2.783376693725586,4.3268842697143555,4.23407506942749,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2059572545851483,0.26024961113909184,0.20191659804657633,0.16549662925430145,0.16637990697488209,0.0377317240269094,138.40581512451172,0.156457161873107,89.2635498046875,687.7408478472819,279.7572496202257,-55.57728931307793,-2104.439616203308,0.026178820646397052,-0.12707385793328285,0.726891815662384,1.549880862236023,1.621267020702362
2024-10-20 17:00:00,6513.6318359375,79.00850677490234,139.43722534179688,50.388092041015625,63.722251892089844,49.48371505737305,40.10186767578125,40.57327651977539,138.8326873779297,138.09567260742188,137.84390258789062,138.8509979248047,1056.9671630859375,492.0640563964844,366.3600158691406,345.11798095703125,370.7149353027344,347.85992431640625,414.5342102050781,397.8301696777344,417.0809020996094,401.724853515625,472.048095703125,462.0635986328125,477.30224609375,463.0421447753906,2.7699999809265137,1.4299999475479126,1007.9212036132812,-0.02086065337061882,-2.1230013370513916,-2.1172420978546143,-2.101372718811035,-2.0740840435028076,-0.07141745835542679,-0.00088077737018466,0.32988905906677246,0.38642480969429016,0.8273287415504456,0.7606378793716431,0.8635717034339905,0.6707863807678223,0.9249617457389832,1.0120586156845093,0.46802008152008057,24.102519989013672,85.83743286132812,164.93028259277344,26.510536193847656,88.86000061035156,153.11135864257812,27.191991806030273,227.49427795410156,2.382087230682373,0.0,0.6482653021812439,6.168426036834717,2.844205617904663,4.356652736663818,4.292531967163086,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2062809858295567,0.2608689554841633,0.20257860758519897,0.16417078842820687,0.16610066267287418,0.03750122962712364,138.40581512451172,0.16227001920101758,100.4017333984375,687.7408478472819,279.97811211480035,-20.86065337061882,-2103.925049304962,0.026573853375720335,-0.036149117862805724,0.7163138687610626,1.5343580842018127,1.5879666209220886
2024-10-20 17:05:00,6531.5576171875,79.02104187011719,139.3829803466797,50.576656341552734,64.25349426269531,50.01929473876953,40.433982849121094,40.943973541259766,138.93797302246094,138.20095825195312,137.84390258789062,138.87545776367188,1053.9190673828125,493.9191589355469,368.0049743652344,344.76397705078125,370.6085510253906,348.11627197265625,413.5866394042969,397.2681579589844,418.5213928222656,403.04669189453125,475.48638916015625,464.78369140625,477.8819580078125,463.5798034667969,2.7699999809265137,1.4299999475479126,1003.5560913085938,-0.03374025970697403,-2.142068386077881,-2.1131398677825928,-2.1214261054992676,-2.1100738048553467,-0.10008436441421509,-0.01583251543343067,0.3587632179260254,0.33563032746315,0.825238823890686,0.7829646468162537,0.8595020174980164,0.7056882381439209,0.9235658049583435,1.043784737586975,0.4420613944530487,24.78817367553711,85.83743286132812,164.93028259277344,26.510536193847656,88.86000061035156,153.11135864257812,27.191991806030273,224.71820068359375,4.902891159057617,0.0,0.650244951248169,4.432258129119873,2.9048516750335693,4.390071868896484,4.25335693359375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20540628697497434,0.26095184293202867,0.20314268187310724,0.164213984976785,0.16628520324310475,0.03769811370651652,138.46457290649414,0.1613579989877869,102.53131103515625,687.7408478472819,278.76558091905383,-33.74025970697403,-2121.677041053772,0.026868229163979875,-0.05795843992382288,0.6943935453891754,1.5651902556419373,1.6082034707069397
2024-10-20 17:10:00,6499.07568359375,79.03486633300781,139.42591857910156,50.39384841918945,63.77408981323242,49.47738265991211,39.44889450073242,39.944149017333984,138.93797302246094,138.20095825195312,137.99038696289062,138.95628356933594,1069.4608154296875,495.3858642578125,364.7050476074219,344.655517578125,367.8012390136719,347.54119873046875,414.2641296386719,397.94317626953125,417.1297912597656,402.7191467285156,475.3209533691406,463.2372741699219,476.6910705566406,463.9871826171875,2.7699999809265137,1.4299999475479126,1002.780517578125,-0.046316105872392654,-2.067101240158081,-2.044640064239502,-2.0368027687072754,-2.0347847938537598,-0.13660886883735657,-0.059437163174152374,0.3657482862472534,0.33951571583747864,0.8170435428619385,0.783442497253418,0.8570111989974976,0.6711125373840332,0.9099879264831543,1.0510963201522827,0.4363565146923065,23.914649963378906,85.83743286132812,164.93028259277344,26.510536193847656,88.86000061035156,153.11135864257812,27.191991806030273,221.93106079101562,3.0692126750946045,0.0,0.6261885762214661,7.356435775756836,2.908407211303711,4.3998122215271,4.272603988647461,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2073493563102375,0.2624033862635035,0.20357848761837213,0.16231550354790109,0.16435326625998578,0.03739583538378016,138.52140045166016,0.16455583339788327,95.8287353515625,687.7408478472819,278.5501437717014,-46.316105872392654,-2045.8322167396545,0.025770220458149088,-0.09802301600575447,0.7052640020847321,1.5281237363815308,1.6004860401153564
2024-10-20 17:15:00,6536.5771484375,79.02405548095703,139.44390869140625,50.33077621459961,64.18687438964844,49.8987922668457,39.75477600097656,40.347557067871094,138.93797302246094,138.30624389648438,137.99038696289062,139.08445739746094,1009.7608642578125,495.4025573730469,363.87274169921875,344.60137939453125,366.6101989746094,347.7571716308594,414.0535583496094,397.21044921875,417.9487609863281,403.3846740722656,475.642822265625,464.05206298828125,477.0428161621094,463.8252258300781,2.7699999809265137,1.4299999475479126,1006.9735717773438,-0.06826827675104141,-2.105684995651245,-2.0743021965026855,-2.0774247646331787,-2.0817408561706543,-0.15027034282684326,-0.11689396947622299,0.3382890820503235,0.3549177348613739,0.823529839515686,0.7829316854476929,0.8767850399017334,0.6965817809104919,0.9220772981643677,1.0398792028427124,0.4598607122898102,22.985639572143555,85.83743286132812,164.93028259277344,26.510536193847656,88.86000061035156,153.11135864257812,27.191991806030273,226.8818817138672,3.786440849304199,0.0,0.6351972222328186,8.52891731262207,2.8831684589385986,4.402984142303467,4.256519794464111,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20583603864826247,0.2625028452024232,0.20406936880422558,0.16258373553588013,0.16500801180920865,0.03740777021172175,138.57976531982422,0.1544785353752285,94.33993530273438,687.7408478472819,279.71488104926215,-68.26827675104141,-2084.788203239441,0.02577337984116646,-0.13358215615153313,0.6932068169116974,1.5733668208122253,1.606461524963379
2024-10-20 17:20:00,6512.0732421875,79.02784729003906,139.4589385986328,50.66187286376953,64.10044860839844,50.2667350769043,39.32952880859375,39.97312927246094,139.0615692138672,138.30624389648438,138.01483154296875,139.08445739746094,1026.2607421875,495.32073974609375,364.7119140625,345.7510681152344,365.5461120605469,347.5409240722656,414.7310485839844,397.98748779296875,416.5916748046875,402.0481262207031,477.5777587890625,464.0083923339844,473.6797790527344,462.1351013183594,2.7699999809265137,1.4299999475479126,1010.3969116210938,-0.0526115708053112,-2.1305408477783203,-2.1046462059020996,-2.112459182739258,-2.123689651489258,-0.16442953050136566,-0.09554741531610489,0.39734724164009094,0.40483739972114563,0.8278500437736511,0.7650840282440186,0.8636142015457153,0.6657522916793823,0.9242720007896423,1.0254894495010376,0.4992271959781647,22.516250610351562,85.87405395507812,163.8377227783203,26.79130744934082,88.86000061035156,153.11135864257812,27.191991806030273,222.86915588378906,2.459012985229492,0.0,0.6158929467201233,9.495651245117188,2.939990997314453,4.406164169311523,4.110776901245117,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20734873874422008,0.2623500952605955,0.20573152017125096,0.16096776003119934,0.16360188579273413,0.03751980445294445,138.6167755126953,0.1575935503211208,93.3671875,687.7408478472819,280.66580878363715,-52.6115708053112,-2117.833971977234,0.02621729063361242,-0.12998847290873528,0.8021846413612366,1.5293664932250977,1.5929340720176697
2024-10-20 17:25:00,6532.34375,79.03915405273438,139.42764282226562,50.63755416870117,64.1237564086914,50.02294921875,40.008880615234375,40.42009353637695,139.0615692138672,138.42984008789062,138.09567260742188,139.10894775390625,1059.03076171875,494.1680603027344,366.8804016113281,346.81024169921875,367.7454833984375,347.2910461425781,415.1664733886719,401.58709716796875,416.32220458984375,403.2044677734375,472.8324890136719,462.1058654785156,468.38037109375,461.046875,2.7699999809265137,1.4299999475479126,1009.7747802734375,-0.03544064611196518,-2.101684808731079,-2.0849175453186035,-2.0843327045440674,-2.074259042739868,-0.11828773468732834,-0.047645628452301025,0.3576240837574005,0.3779110610485077,0.8178400993347168,0.778085470199585,0.8447755575180054,0.65892094373703,0.9077572226524353,1.0367904901504517,0.46407604217529297,23.157073974609375,85.87405395507812,163.8377227783203,26.79130744934082,88.86000061035156,153.11135864257812,27.191991806030273,224.98866271972656,2.527865171432495,0.0,0.6144580841064453,16.16437530517578,2.899993658065796,4.350345134735107,4.069138526916504,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20650416518502507,0.26150202163376657,0.20399775498824865,0.16315954881847375,0.16483650937448596,0.03753832366028715,138.67400741577148,0.16212110113138947,85.28182983398438,687.7408478472819,280.4929945203993,-35.44064611196518,-2086.2985253334045,0.02606702855284251,-0.08296668156981468,0.7355351448059082,1.5036965012550354,1.5959255695343018
2024-10-20 17:30:00,6496.2939453125,79.03215026855469,139.41763305664062,50.50831985473633,64.08915710449219,49.66157150268555,39.313636779785156,39.82026672363281,139.0615692138672,138.4541778564453,138.09567260742188,139.1897430419922,1035.6593017578125,493.1373596191406,367.9560546875,347.0205078125,369.6527099609375,347.8112487792969,414.8929443359375,401.2451477050781,416.1564025878906,404.5290222167969,473.3132019042969,465.2506408691406,470.8537292480469,463.4715881347656,2.7699999809265137,1.4299999475479126,1004.8785400390625,-0.08449284732341766,-2.081742763519287,-2.0580062866210938,-2.058928966522217,-2.0713257789611816,-0.16713380813598633,-0.09307993948459625,0.3410590887069702,0.33332791924476624,0.8126391172409058,0.7769827842712402,0.8416870832443237,0.6459810733795166,0.897598385810852,1.0483914613723755,0.4502168595790863,23.468952178955078,85.87405395507812,163.8377227783203,26.79130744934082,88.86000061035156,156.1632080078125,27.191991806030273,229.6741943359375,2.576324701309204,0.0,0.6361808776855469,4.655747413635254,2.923927068710327,4.422731876373291,4.176268577575684,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20751759427253483,0.2633155832450761,0.20403865889164757,0.16152331635874503,0.1636048472319965,0.03746643147835943,138.70029067993164,0.15942309730382634,83.49688720703125,687.7408478472819,279.1329277886285,-84.49284732341766,-2067.500948905945,0.025450853249102366,-0.1301068738102913,0.6743870079517365,1.4876681566238403,1.589621901512146
2024-10-20 17:35:00,6522.5498046875,79.03486633300781,139.4217987060547,50.39553451538086,63.81505584716797,50.23497009277344,39.48930740356445,39.8977165222168,139.16685485839844,138.53514099121094,138.20095825195312,139.214111328125,1014.9985961914062,494.484619140625,366.1263427734375,345.83319091796875,368.9824523925781,348.4886779785156,413.1288757324219,399.1243591308594,418.61883544921875,406.58892822265625,471.2577209472656,463.3467712402344,477.88555908203125,468.7782897949219,2.7699999809265137,1.4299999475479126,998.245849609375,-0.018581915646791458,-2.054288864135742,-2.0302462577819824,-2.018235921859741,-2.040966749191284,-0.12763531506061554,-0.06574706733226776,0.35860708355903625,0.3665299713611603,0.8008865118026733,0.7895135283470154,0.8594661355018616,0.6483147144317627,0.8973861932754517,1.0309406518936157,0.48930782079696655,22.87777328491211,85.87405395507812,163.8377227783203,26.79130744934082,88.86000061035156,156.1632080078125,27.191991806030273,231.5765380859375,2.813817262649536,0.0,0.6744845509529114,6.288220405578613,2.8799045085906982,4.37956428527832,4.0504374504089355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20668088575321028,0.2617166856888447,0.20602238302267914,0.1619525442171575,0.1636275013181084,0.03738301610297719,138.77926635742188,0.1556137747636617,83.83956909179688,687.7408478472819,277.29051378038196,-18.581915646791458,-2035.9344482421875,0.02623685486892435,-0.09669119119644165,0.7251370549201965,1.5077808499336243,1.5904000401496887
2024-10-20 17:40:00,6499.45068359375,79.03760528564453,139.41387939453125,50.49135971069336,63.9783821105957,49.82148742675781,38.422149658203125,39.10542297363281,139.2721405029297,138.55955505371094,138.32455444335938,139.3247528076172,1074.9869384765625,495.31884765625,365.5947570800781,346.4233093261719,365.9327087402344,346.4233093261719,415.60693359375,399.8992919921875,417.0809631347656,403.22271728515625,477.5776672363281,464.5242919921875,474.7264709472656,463.3585205078125,2.7699999809265137,1.4299999475479126,1013.1294555664062,-0.05899372324347496,-2.027162790298462,-1.995172381401062,-1.9844335317611694,-2.0251238346099854,-0.1979890763759613,-0.12488305568695068,0.3730565011501312,0.32652655243873596,0.8026259541511536,0.8005934357643127,0.8147178292274475,0.6479280591011047,0.8763237595558167,1.052288293838501,0.4495379626750946,22.322338104248047,85.87405395507812,163.8377227783203,26.79130744934082,88.86000061035156,156.1632080078125,27.191991806030273,228.5114288330078,3.3946409225463867,0.0,0.6604685187339783,9.843324661254883,2.997995138168335,4.37957763671875,3.962521553039551,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2087983205531455,0.2645715784431655,0.20602817911365442,0.15888818139661584,0.16171374049341875,0.03720603688713176,138.8702507019043,0.16539658362053583,92.66806030273438,687.7408478472819,281.42484876844617,-58.99372324347496,-2007.9731345176697,0.02460834283234861,-0.161436066031456,0.6995830535888672,1.4626458883285522,1.6032193899154663
2024-10-20 17:45:00,6504.3857421875,79.04462432861328,139.3896484375,50.717777252197266,63.99726486206055,50.27949142456055,38.46137619018555,38.73176193237305,139.2721405029297,138.67015075683594,138.42984008789062,139.52850341796875,1038.645263671875,494.8584289550781,366.497314453125,347.85992431640625,366.1432800292969,346.2088928222656,416.9527587890625,399.639892578125,416.205078125,401.0055847167969,481.37481689453125,464.5242919921875,475.90753173828125,463.7171630859375,2.7699999809265137,1.4299999475479126,1006.2118530273438,-0.049366168677806854,-2.0492489337921143,-2.0151875019073486,-2.011174201965332,-2.0177485942840576,-0.17505376040935516,-0.11545774340629578,0.3126305043697357,0.33423325419425964,0.8426140546798706,0.7718116641044617,0.8341284990310669,0.6667991280555725,0.8834724426269531,1.0690706968307495,0.4320649206638336,22.80280113220215,85.87405395507812,163.8377227783203,26.79130744934082,88.86000061035156,156.1632080078125,27.191991806030273,230.39442443847656,2.783975124359131,0.0,0.6713814735412598,7.333066463470459,2.960019111633301,4.316397666931152,3.801776647567749,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2094151898991377,0.26424658374659354,0.20760549486127663,0.15880815041635005,0.15992458107664206,0.03723451856345876,138.97515869140625,0.15968383562112762,100.12503051757812,687.7408478472819,279.5032925075955,-49.366168677806854,-2023.3398079872131,0.02526780358928945,-0.14525575190782547,0.6468637585639954,1.5009276270866394,1.6144257187843323
2024-10-20 17:50:00,6527.87158203125,79.03486633300781,139.4180450439453,50.51618957519531,64.09089660644531,50.073307037353516,39.05289077758789,39.35795211791992,139.4003143310547,138.7686004638672,138.5580291748047,139.52850341796875,1003.4057006835938,495.3106384277344,367.691650390625,347.2127380371094,365.1061096191406,345.98956298828125,416.3908386230469,400.92205810546875,417.9419860839844,399.9219970703125,481.2214050292969,463.29400634765625,470.3190612792969,461.1409606933594,2.7699999809265137,1.4299999475479126,995.1124877929688,-0.05225960910320282,-2.0394582748413086,-2.011383056640625,-2.016018867492676,-2.022615432739258,-0.16349223256111145,-0.11275644600391388,0.31651508808135986,0.3457156717777252,0.8346098065376282,0.7831495404243469,0.8280436396598816,0.6835042238235474,0.8856407403945923,1.0598878860473633,0.4476618468761444,23.277626037597656,87.50374603271484,161.09104919433594,26.602092742919922,88.86000061035156,156.1632080078125,27.191991806030273,231.697998046875,3.5001368522644043,0.0,0.6643145084381104,10.480648040771484,2.8863260746002197,4.272984981536865,3.7362377643585205,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20780753096093083,0.2636495565650788,0.20598565311407507,0.16065116703422833,0.16190609232568695,0.037238973386614985,139.06386184692383,0.15371100489255768,100.18972778320312,687.7408478472819,276.4201354980469,-52.25960910320282,-2022.3689079284668,0.02578404021197467,-0.13812433928251266,0.6622307598590851,1.511547863483429,1.617759346961975
2024-10-20 17:55:00,6543.1259765625,79.04188537597656,139.4722900390625,50.44404983520508,63.966854095458984,50.097747802734375,38.62291717529297,38.97178268432617,139.4003143310547,138.87388610839844,138.5580291748047,139.67498779296875,1014.450439453125,494.0502624511719,366.2915954589844,347.60064697265625,365.3350830078125,345.5893859863281,417.5816650390625,400.465087890625,416.919189453125,401.6410827636719,474.2566223144531,461.5203857421875,473.8538818359375,464.7042236328125,2.7699999809265137,1.4299999475479126,1002.3988647460938,-0.034388456493616104,-2.054307460784912,-2.0284173488616943,-2.0085227489471436,-2.023359537124634,-0.12124618887901306,-0.05314029008150101,0.32467320561408997,0.3602988123893738,0.8246886134147644,0.7596651315689087,0.8277401328086853,0.6430414319038391,0.8932848572731018,1.0526372194290161,0.45540982484817505,22.778179168701172,88.51696014404297,164.67391967773438,27.70075798034668,88.86000061035156,156.1632080078125,27.191991806030273,229.36863708496094,2.4364335536956787,0.0,0.6416262984275818,7.063192844390869,2.8670897483825684,4.306841850280762,3.810518264770508,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20835750312124104,0.2642130052085732,0.20692711386726306,0.15953070009629258,0.16097167770663007,0.037001175349555035,139.12680435180664,0.15504064006820134,92.71722412109375,687.7408478472819,278.44412909613715,-34.388456493616104,-2028.651773929596,0.02572209691186929,-0.08719323948025703,0.6849720180034637,1.4707815647125244,1.584353744983673
2024-10-20 18:00:00,6515.62744140625,79.03060150146484,139.4664764404297,50.62994384765625,64.16641998291016,49.53415298461914,38.50543975830078,39.00084686279297,139.505615234375,138.87388610839844,138.66331481933594,139.7802734375,1022.3746337890625,493.5180358886719,366.4973449707031,347.8110656738281,365.81585693359375,345.2353210449219,416.9527587890625,400.87738037109375,416.919189453125,400.3683776855469,478.6907653808594,466.05328369140625,474.10699462890625,463.3096923828125,2.7699999809265137,1.4299999475479126,1007.0032348632812,-0.014963519759476185,-2.061105251312256,-2.04067325592041,-2.03798246383667,-2.0131709575653076,-0.15601499378681183,-0.08539833873510361,0.380482017993927,0.31681933999061584,0.76967853307724,0.8394895195960999,0.8680378794670105,0.6448456645011902,0.8777395486831665,1.0619362592697144,0.4497275650501251,23.04123306274414,88.51696014404297,164.67391967773438,27.70075798034668,88.86000061035156,156.1632080078125,27.191991806030273,227.98252868652344,2.2231481075286865,0.0,0.6582565307617188,10.783690452575684,2.8647191524505615,4.289054870605469,3.8195998668670654,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20935582644267192,0.265329424931045,0.2048247093940386,0.15922076049291828,0.1612692787393262,0.03711642594839405,139.20577239990234,0.15691115598352967,95.32778930664062,687.7408478472819,279.7231207953559,-14.963519759476185,-2038.232982158661,0.025858122996396372,-0.12070666626095772,0.6973013579845428,1.5128835439682007,1.6091680526733398
2024-10-20 18:05:00,6520.00732421875,79.03059387207031,139.45602416992188,50.83852005004883,64.01473999023438,49.42707443237305,38.62958908081055,39.04328536987305,139.505615234375,138.87388610839844,138.66331481933594,139.7802734375,1068.9647216796875,493.5827941894531,365.8838806152344,346.5850830078125,365.33538818359375,345.5474853515625,415.234619140625,400.7247619628906,417.0321044921875,399.4018859863281,477.8027038574219,464.411376953125,472.1995849609375,462.1774597167969,2.7699999809265137,1.4299999475479126,1013.8135986328125,-0.05031793192028999,-2.1079294681549072,-2.0695974826812744,-2.068622350692749,-2.0878005027770996,-0.14009903371334076,-0.0777256116271019,0.33766642212867737,0.3858735263347626,0.8438396453857422,0.7740039229393005,0.8596333861351013,0.6809050440788269,0.8894082307815552,1.0627574920654297,0.4614392817020416,22.685327529907227,88.51696014404297,164.67391967773438,27.70075798034668,88.86000061035156,156.1632080078125,27.191991806030273,227.56883239746094,2.3978700637817383,0.0,0.6580444574356079,6.639775276184082,2.8896515369415283,4.329226493835449,3.8695228099823,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21011715561150687,0.26457487493177545,0.2042836077782025,0.1596572711422476,0.16136709053626758,0.03710934618502618,139.20577239990234,0.16395146025511168,94.64022827148438,687.7408478472819,281.6148885091146,-50.31793192028999,-2083.4874510765076,0.02563671451639454,-0.10891232267022133,0.7235399484634399,1.5405384302139282,1.6178435683250427
2024-10-20 18:10:00,6508.16455078125,79.02784729003906,139.48440551757812,50.35975646972656,63.817440032958984,50.0972785949707,38.558006286621094,38.69417190551758,139.505615234375,138.87388610839844,138.66331481933594,139.7802734375,1068.916748046875,493.0874328613281,368.2736511230469,348.81103515625,370.081298828125,346.2577209472656,416.3905334472656,397.0487976074219,414.7022705078125,397.7404479980469,477.1861572265625,451.5640869140625,469.82568359375,459.8100280761719,2.7699999809265137,1.4299999475479126,1020.080078125,-0.007024028338491917,-2.028913974761963,-2.007647752761841,-2.009460687637329,-2.0346298217773438,-0.15265405178070068,-0.07956326007843018,0.3363523483276367,0.34037548303604126,0.8123560547828674,0.8200079202651978,0.8547190427780151,0.5903635621070862,0.8772350549697876,1.0684490203857422,0.45902466773986816,23.51458168029785,88.51696014404297,164.67391967773438,27.70075798034668,88.86000061035156,156.1632080078125,27.191991806030273,228.1153106689453,2.2104647159576416,0.0,0.6170082688331604,7.814720630645752,2.870742082595825,4.312463283538818,3.7994329929351807,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20850600040941478,0.26422524869910674,0.20741925544284198,0.159642862439523,0.16020663300911353,0.037111331682724846,139.20577239990234,0.16424242806192732,115.22747802734375,687.7408478472819,283.35557725694446,-7.024028338491917,-2020.1630592346191,0.025073227348022663,-0.11610865592956543,0.676727831363678,1.4450826048851013,1.6323639750480652
2024-10-20 18:15:00,6529.93212890625,79.0376205444336,139.422607421875,50.58355712890625,64.22637939453125,49.63735580444336,38.822235107421875,39.299049377441406,139.505615234375,138.87388610839844,138.66331481933594,139.7802734375,1055.6622314453125,492.322021484375,372.8025817871094,348.3804016113281,370.8349304199219,345.85723876953125,413.1532897949219,398.73272705078125,415.41461181640625,393.0995788574219,468.8676452636719,458.89434814453125,467.9329528808594,449.4165954589844,2.7699999809265137,1.4299999475479126,1014.50244140625,-0.043629053980112076,-2.0936055183410645,-2.0767598152160645,-2.060986042022705,-2.1220359802246094,-0.19634726643562317,-0.12597724795341492,0.35732337832450867,0.3483986556529999,0.8128427267074585,0.7993795871734619,0.8664639592170715,0.6303275227546692,0.9020525813102722,1.067355990409851,0.44831380248069763,26.260400772094727,88.51696014404297,164.67391967773438,27.70075798034668,88.86000061035156,156.1632080078125,27.191991806030273,234.59181213378906,2.909885883331299,0.0,0.6361199021339417,5.15625,2.8661937713623047,4.336551666259766,3.8764896392822266,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2085330169041445,0.2647761727361419,0.20463225887152708,0.16004643147736117,0.16201212001082532,0.03714718193455004,139.20577239990234,0.16166511544158021,114.6251220703125,687.7408478472819,281.80623372395837,-43.629053980112076,-2088.346838951111,0.025747329032877023,-0.16116225719451904,0.7057220339775085,1.4967914819717407,1.6122223138809204
2024-10-20 18:20:00,6516.98876953125,79.04850769042969,139.44847106933594,50.78730773925781,64.10657501220703,49.93763732910156,38.61328887939453,38.87314987182617,139.58644104003906,139.00205993652344,138.7686004638672,139.7802734375,1011.8369140625,490.1458740234375,365.8157043457031,346.306640625,367.42852783203125,346.805908203125,414.22906494140625,404.3798522949219,416.5426940917969,403.63006591796875,467.8951416015625,465.27301025390625,466.30242919921875,458.9200134277344,2.7699999809265137,1.4299999475479126,991.977783203125,-0.03697574511170387,-2.0899977684020996,-2.056598663330078,-2.0746467113494873,-2.071234703063965,-0.1344398707151413,-0.06415964663028717,0.3603743016719818,0.3535873591899872,0.7783490419387817,0.7881439328193665,0.8615369200706482,0.6856120824813843,0.9082663655281067,1.0538239479064941,0.4591714143753052,24.24054718017578,88.51696014404297,164.67391967773438,27.70075798034668,88.86000061035156,156.1632080078125,27.191991806030273,227.59698486328125,2.5656960010528564,0.0,0.6512123346328735,6.317527770996094,2.8831684589385986,4.342981338500977,3.884140968322754,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2095895326293726,0.2645556083472488,0.2060831049000681,0.1593496786847697,0.16042207543854078,0.03718250366867157,139.28434371948242,0.15526141748058878,72.8980712890625,687.7408478472819,275.54938422309027,-36.97574511170387,-2073.1194615364075,0.02681695966210306,-0.09929975867271423,0.713961660861969,1.5471490025520325,1.5664929747581482
2024-10-20 18:25:00,6532.1083984375,79.04039764404297,139.4359588623047,50.637725830078125,64.05599212646484,50.28501510620117,37.959659576416016,38.25508499145508,139.61090087890625,139.00205993652344,138.7686004638672,139.7802734375,1042.075439453125,492.60162353515625,366.3996276855469,347.9688720703125,369.1917419433594,345.6910095214844,417.6351318359375,401.0397033691406,416.4156494140625,402.3085021972656,475.7389831542969,465.8367919921875,477.9800109863281,468.7145080566406,2.7699999809265137,1.4299999475479126,993.3052368164062,-0.05682683736085892,-2.050386428833008,-2.034132480621338,-2.032818078994751,-2.0297038555145264,-0.13959388434886932,-0.0716477483510971,0.3104010224342346,0.360939085483551,0.7958300709724426,0.7660523653030396,0.8684549331665039,0.5946016907691956,0.9103630781173706,1.0321547985076904,0.46693727374076843,24.061321258544922,88.51696014404297,164.67391967773438,27.70075798034668,88.86000061035156,156.1632080078125,27.191991806030273,224.91725158691406,1.944144368171692,0.0,0.6584720015525818,14.75893783569336,2.9605112075805664,4.360321521759033,3.71700119972229,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20994649742406868,0.26557928827812577,0.20848414144603047,0.15738261228834205,0.15860746056343306,0.03692429196188928,139.29045867919922,0.15953125329371334,91.8017578125,687.7408478472819,275.9181213378906,-56.82683736085892,-2036.7602109909058,0.02600699220044896,-0.10562081634998322,0.6713401079177856,1.4630566239356995,1.5618824362754822
2024-10-20 18:30:00,6527.45068359375,79.04613494873047,139.42764282226562,50.95171356201172,64.13202667236328,50.523231506347656,37.79191589355469,38.154563903808594,139.61090087890625,139.00205993652344,138.7686004638672,139.7802734375,1056.4290771484375,496.32989501953125,369.86376953125,349.06573486328125,368.9756774902344,345.23150634765625,416.95245361328125,401.083740234375,415.9346618652344,397.5723876953125,482.3582763671875,465.60150146484375,476.9850769042969,463.3096923828125,2.7699999809265137,1.4299999475479126,998.958251953125,-0.0475437305867672,-2.0438876152038574,-2.0069475173950195,-2.002349853515625,-2.0428290367126465,-0.171372652053833,-0.09828034043312073,0.34659022092819214,0.34427815675735474,0.7902433276176453,0.7468478679656982,0.8307614326477051,0.6056666374206543,0.8767145872116089,1.0406761169433594,0.443225622177124,25.4805908203125,88.51696014404297,164.67391967773438,27.70075798034668,88.86000061035156,156.1632080078125,27.191991806030273,224.96336364746094,2.7617502212524414,0.0,0.6449869275093079,19.995574951171875,3.0053999423980713,4.2853875160217285,3.704179048538208,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21093349417107427,0.2654982831501852,0.20915963396358928,0.15645363646396088,0.15795495225119038,0.03700578728924175,139.29045867919922,0.16184405342252398,109.20535278320312,687.7408478472819,277.4884033203125,-47.5437305867672,-2024.003505706787,0.025668370779490593,-0.13482649624347687,0.6908683776855469,1.4364280700683594,1.5370911955833435
2024-10-20 18:35:00,6525.9384765625,79.04188537597656,139.46812438964844,50.61539840698242,64.22164916992188,49.77134704589844,36.727447509765625,37.08479309082031,139.61090087890625,139.00205993652344,138.7686004638672,139.86109924316406,1015.1907958984375,497.7179260253906,371.7193298339844,349.33990478515625,368.70111083984375,346.0429382324219,415.4941101074219,401.8082275390625,415.0209045410156,397.29742431640625,481.37933349609375,464.6263122558594,474.5223083496094,461.9244689941406,2.7699999809265137,1.4299999475479126,1005.031005859375,-0.04669778421521187,-1.990496039390564,-1.9661409854888916,-1.979872703552246,-2.0023674964904785,-0.13120469450950623,-0.07281344383955002,0.35819655656814575,0.3340966999530792,0.7650109529495239,0.7875863313674927,0.8265646696090698,0.5607837438583374,0.8578693866729736,1.0438828468322754,0.41355207562446594,26.345701217651367,88.51696014404297,164.67391967773438,27.70075798034668,88.86000061035156,156.1632080078125,27.191991806030273,223.0330810546875,2.862222671508789,0.0,0.619892954826355,10.151243209838867,3.02156138420105,4.276142597198486,3.503155469894409,4.211490154266357,4.9120564460754395,9.91557502746582,0.21229453717191143,0.2693627970152385,0.20875435970240191,0.1540447515180629,0.1555435545923852,0.03653430630393797,139.31066513061523,0.15556242210134708,105.79782104492188,687.7408478472819,279.17527940538196,-46.69778421521187,-1984.719306230545,0.024865928281545227,-0.10200906917452812,0.692293256521225,1.3873484134674072,1.5525972843170166
2024-10-20 18:40:00,6516.19287109375,79.0548095703125,139.44137573242188,50.5307502746582,64.11241912841797,50.257225036621094,36.779884338378906,37.239627838134766,139.61090087890625,139.00205993652344,138.7686004638672,139.7802734375,1014.5869140625,497.7179870605469,371.313232421875,349.45867919921875,367.3454895019531,345.4802551269531,416.8402404785156,403.0544738769531,414.908447265625,396.6702880859375,481.4881591796875,464.5731201171875,474.77569580078125,461.9180603027344,2.7699999809265137,1.4299999475479126,989.77685546875,-0.040651291608810425,-1.994110345840454,-1.9518117904663086,-1.9496351480484009,-1.9266892671585083,-0.11522514373064041,-0.05422881245613098,0.3083597421646118,0.32996195554733276,0.796907901763916,0.7586516737937927,0.8139711022377014,0.6400818228721619,0.8629589676856995,1.056763768196106,0.41627684235572815,26.803003311157227,88.27281188964844,185.75,27.43829917907715,88.86000061035156,156.1632080078125,27.191991806030273,217.64772033691406,3.69514799118042,0.0,0.630865216255188,22.280195236206055,2.976590394973755,4.2290520668029785,3.4559850692749023,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21149660984853927,0.2683427263823812,0.21035176912801914,0.15394231840823663,0.1558665762328237,0.036665567048525374,139.29045867919922,0.15570240693200973,105.51638793945312,687.7408478472819,274.93801540798614,-40.651291608810425,-1955.561637878418,0.025332547095771405,-0.0847269780933857,0.6383216977119446,1.4540529251098633,1.5555595755577087
2024-10-20 18:45:00,6519.94970703125,79.0527572631836,139.46923828125,50.66556167602539,63.7733039855957,49.96417999267578,36.6578483581543,36.949405670166016,139.505615234375,138.87388610839844,138.66331481933594,139.75572204589844,998.7788696289062,497.84747314453125,370.3270568847656,348.7901611328125,364.17095947265625,344.6064147949219,417.359619140625,402.5736083984375,416.16107177734375,396.7196350097656,480.3786926269531,464.362548828125,475.740966796875,461.2531433105469,2.7699999809265137,1.4299999475479126,992.5698852539062,-0.0584741085767746,-1.998250961303711,-1.9633383750915527,-1.9645415544509888,-1.9645297527313232,-0.1360446959733963,-0.05283818766474724,0.3884057104587555,0.3423525393009186,0.7592686414718628,0.784447968006134,0.7982663512229919,0.5776044726371765,0.848864734172821,1.042967677116394,0.4867779314517975,25.755617141723633,88.27281188964844,185.75,27.43829917907715,88.86000061035156,156.1632080078125,27.191991806030273,219.73739624023438,14.054718971252441,0.0,0.602834165096283,10.919554710388184,2.8744213581085205,4.232700347900391,3.6100058555603027,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21287129903028182,0.2679434632477517,0.20992444469546986,0.15401790765793302,0.15524288536856362,0.03650492877666555,139.19963455200195,0.1531881248335094,105.83285522460938,687.7408478472819,275.713857014974,-58.4741085767746,-1972.665160894394,0.025180717131480172,-0.09444144181907177,0.7307582497596741,1.3758708238601685,1.5437166094779968
2024-10-20 18:50:00,6496.32080078125,79.05227661132812,139.430908203125,50.75785446166992,63.87174606323242,50.00423812866211,36.771705627441406,37.305328369140625,139.48109436035156,138.7686004638672,138.6387939453125,139.67498779296875,1021.5595092773438,494.6917419433594,365.8798828125,347.2911682128906,364.7106018066406,345.7449951171875,416.39080810546875,401.5137634277344,415.5825500488281,396.7197265625,476.0551452636719,454.7677001953125,472.99053955078125,460.98956298828125,2.7699999809265137,1.4299999475479126,1001.9171142578125,-0.06076767295598984,-1.9723145961761475,-1.957686424255371,-1.9544709920883179,-1.9747453927993774,-0.13656774163246155,-0.0717272236943245,0.3649079501628876,0.3231261670589447,0.7716377973556519,0.7871446013450623,0.8038857579231262,0.5920397043228149,0.848962128162384,1.0517020225524902,0.4478456377983093,23.753559112548828,88.27281188964844,185.75,27.43829917907715,88.86000061035156,156.1632080078125,27.191991806030273,216.06292724609375,3.0190773010253906,0.0,0.6423906087875366,4.541918754577637,2.8812711238861084,4.189150810241699,3.722532033920288,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21263319051269353,0.26756948836948263,0.20947616492503918,0.15404286038254253,0.1562782958102421,0.036745548745289645,139.140869140625,0.15725201088506754,104.58261108398438,687.7408478472819,278.310309516059,-60.76767295598984,-1964.8043513298035,0.024581972106515824,-0.10414748266339302,0.6880341172218323,1.3959254622459412,1.5587823987007141
2024-10-20 18:55:00,6522.00830078125,79.03911590576172,139.4339599609375,50.52070999145508,63.93411636352539,49.34538269042969,37.15252685546875,37.6215934753418,139.37049865722656,138.53514099121094,138.42984008789062,139.42320251464844,1029.0531005859375,496.261474609375,371.4703063964844,350.5345458984375,370.4339599609375,345.4991455078125,416.26739501953125,399.0948181152344,413.84429931640625,387.7804870605469,478.0577392578125,454.9452209472656,477.7203063964844,449.51641845703125,2.7699999809265137,1.4299999475479126,999.1388549804688,-0.054296474903821945,-1.9354578256607056,-1.9109758138656616,-1.9019956588745117,-1.9237282276153564,-0.2185787707567215,-0.16231347620487213,0.33695489168167114,0.35522598028182983,0.7842518091201782,0.7509679198265076,0.8244010210037231,0.6015217304229736,0.8593847155570984,1.0499966144561768,0.4428316056728363,26.247703552246094,89.37452697753906,172.32797241210938,28.079187393188477,88.86000061035156,156.1632080078125,27.191991806030273,221.80943298339844,3.1119837760925293,0.0,0.6301689743995667,7.7133941650390625,2.819511890411377,4.204838752746582,3.9762067794799805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21176088024033068,0.2679840556638608,0.20683441852041967,0.15572726098657885,0.15769338458880997,0.03657988741713847,138.93967056274414,0.15778163000232162,140.42337036132812,687.7408478472819,277.538570827908,-54.296474903821945,-1918.0393815040588,0.024195762246975127,-0.19044612348079681,0.692180871963501,1.4259227514266968,1.5352197289466858
2024-10-20 19:00:00,6516.484375,79.05165100097656,139.48101806640625,50.82695770263672,63.85704040527344,50.1801872253418,37.44514846801758,37.740806579589844,139.2721405029297,138.42984008789062,138.32455444335938,139.29502868652344,1038.86279296875,496.79730224609375,371.246337890625,347.21368408203125,367.02227783203125,348.71368408203125,409.2103576660156,395.1651611328125,416.5324401855469,398.2131652832031,470.2708435058594,461.4236145019531,474.4990234375,455.6246032714844,2.7699999809265137,1.4299999475479126,990.9225463867188,-0.031252916902303696,-2.0058274269104004,-1.972046136856079,-1.970046043395996,-1.9755167961120605,-0.13725347816944122,-0.0732111781835556,0.30598604679107666,0.339570552110672,0.7989831566810608,0.7817118763923645,0.8353206515312195,0.6074485182762146,0.8639305830001831,1.044183373451233,0.44440996646881104,27.48247718811035,89.37452697753906,172.32797241210938,28.079187393188477,88.86000061035156,156.1632080078125,27.191991806030273,219.68414306640625,2.676764488220215,0.0,0.6230711936950684,5.144392967224121,2.7774198055267334,4.20613431930542,3.854341506958008,4.211490154266357,3.2959487438201904,3.0821776390075684,0.21173475517238005,0.26601542621036994,0.20904044107504702,0.15598886302923112,0.1572205145129719,0.036837369134466676,138.83039093017578,0.15942074486578509,102.4273681640625,687.7408478472819,275.25626288519965,-31.252916902303696,-1980.859100818634,0.02573193675224133,-0.10523232817649841,0.6455565989017487,1.442769169807434,1.5806950330734253
2024-10-20 19:05:00,6505.6796875,79.05744934082031,139.50274658203125,51.0943717956543,64.22818756103516,50.16106033325195,37.65691375732422,38.076412200927734,139.16685485839844,138.42984008789062,138.20095825195312,139.2707061767578,1030.871826171875,492.7332458496094,364.6635437011719,346.9718322753906,364.90228271484375,347.9006042480469,414.21002197265625,403.610107421875,414.8592224121094,399.5147705078125,470.1024475097656,464.89154052734375,467.39300537109375,459.19403076171875,2.7699999809265137,1.4299999475479126,1004.8499755859375,-0.051213476806879044,-1.973023772239685,-1.958797812461853,-1.9591234922409058,-2.0060670375823975,-0.22358517348766327,-0.15178467333316803,0.3730781078338623,0.36379170417785645,0.7654199600219727,0.7985075116157532,0.8285834193229675,0.5998070240020752,0.8605824112892151,1.0453300476074219,0.4466201364994049,25.122783660888672,89.37452697753906,172.32797241210938,28.079187393188477,88.86000061035156,156.1632080078125,27.191991806030273,217.4235076904297,2.83603835105896,0.0,0.6355547308921814,16.021020889282227,2.774275779724121,4.225788593292236,3.9747915267944336,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21181916410704282,0.26626731131364945,0.20794998543099927,0.1561122236090558,0.1578513155392527,0.037077900732135204,138.76708984375,0.15845720596305873,74.04763793945312,687.7408478472819,279.124993218316,-51.213476806879044,-1974.2530286312103,0.024682592063406398,-0.18768492341041565,0.7368698120117188,1.4283904433250427,1.5639274716377258
2024-10-20 19:10:00,6516.7763671875,79.05744934082031,139.50193786621094,50.54885482788086,63.95073699951172,50.15010452270508,37.66573715209961,38.04509735107422,139.1424102783203,138.30624389648438,138.20095825195312,139.1897430419922,1015.3212890625,491.33941650390625,363.6759033203125,347.0207214355469,365.4291687011719,347.85992431640625,415.8130187988281,405.3711242675781,416.53253173828125,400.96588134765625,471.003173828125,465.9189758300781,469.62347412109375,461.9917907714844,2.7699999809265137,1.4299999475479126,980.2108764648438,-0.036174673587083817,-1.998931884765625,-1.9664419889450073,-1.9639403820037842,-1.977176547050476,-0.1913732886314392,-0.1329565793275833,0.3604399859905243,0.34514936804771423,0.7704532742500305,0.8035241365432739,0.8422524929046631,0.5642175674438477,0.8617173433303833,1.0387238264083862,0.4598658084869385,23.286258697509766,89.24330139160156,164.99131774902344,29.2449951171875,88.86000061035156,156.1632080078125,27.191991806030273,222.64364624023438,2.3907580375671387,0.0,0.6216040849685669,10.811837196350098,2.805680513381958,4.2693071365356445,4.0187578201293945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21030430681956888,0.26606172308111004,0.20864533933534746,0.15670516710205107,0.15828346366192259,0.03688334804052911,138.7098388671875,0.155801155641112,72.9488525390625,687.7408478472819,272.28079901801215,-36.17467358708382,-1976.6227006912231,0.02617387248864169,-0.16216493397951126,0.7055893540382385,1.4064700603485107,1.5739774107933044
2024-10-20 19:15:00,6533.365234375,79.04566955566406,139.4873046875,50.53715133666992,64.16817474365234,49.563385009765625,38.5004768371582,38.80743408203125,139.0615692138672,138.30624389648438,138.09567260742188,139.1897430419922,1060.0462646484375,491.81402587890625,364.98370361328125,346.4233093261719,368.123779296875,348.16510009765625,416.1226806640625,404.22210693359375,417.6783142089844,399.73980712890625,470.8857116699219,466.8566589355469,470.5798645019531,463.08465576171875,2.7699999809265137,1.4299999475479126,1001.8719482421875,-0.029719600453972816,-2.039721965789795,-2.0104246139526367,-2.009058952331543,-2.007965087890625,-0.10035700350999832,-0.048865798860788345,0.3293713331222534,0.3632108271121979,0.8194738626480103,0.785196840763092,0.8264868855476379,0.6071158647537231,0.8632785677909851,1.0456745624542236,0.47484204173088074,23.468408584594727,89.24330139160156,164.99131774902344,29.2449951171875,88.86000061035156,156.1632080078125,27.191991806030273,225.69667053222656,3.8850317001342773,0.0,0.6318022608757019,9.8099365234375,2.7403297424316406,4.2556352615356445,3.9639294147491455,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20919719348807322,0.2656224522470062,0.20516631368354107,0.15937169961619738,0.16064234096518212,0.03697583302678887,138.6633071899414,0.16225118704079988,79.88241577148438,687.7408478472819,278.29776340060766,-29.719600453972816,-2016.79265499115,0.025656322267429185,-0.07461140118539333,0.6925821602344513,1.433602750301361,1.6046707034111023
2024-10-20 19:20:00,6537.43115234375,79.05165100097656,139.47772216796875,50.431060791015625,64.0453109741211,49.9339714050293,37.93396759033203,38.27635955810547,139.0615692138672,138.20095825195312,138.09567260742188,139.08445739746094,1035.9586181640625,493.5715026855469,366.36004638671875,346.0471496582031,367.79437255859375,347.4876708984375,415.8037414550781,403.89923095703125,417.1297912597656,402.0905456542969,468.6291198730469,464.5686950683594,473.53790283203125,465.0492248535156,2.7699999809265137,1.4299999475479126,1001.0820922851562,-0.0401453860104084,-2.0093905925750732,-1.9912974834442139,-1.9831058979034424,-1.9949424266815186,-0.11403726041316986,-0.034996576607227325,0.33086296916007996,0.3159652352333069,0.8085123896598816,0.8241503238677979,0.8271872401237488,0.6590760350227356,0.8766960501670837,1.0727447271347046,0.4364028871059418,23.807281494140625,89.24330139160156,164.99131774902344,29.2449951171875,88.86000061035156,156.1632080078125,27.191991806030273,223.93365478515625,2.7747271060943604,0.0,0.6259608864784241,12.235787391662598,2.779758930206299,4.243256092071533,3.835606813430786,4.211490154266357,3.2959487438201904,6.322076797485352,0.20958740046829868,0.2661671205940841,0.20752153727654488,0.15765049419945523,0.1590734474616171,0.03680660869863815,138.61066436767578,0.15846570220363368,80.11245727539062,687.7408478472819,278.078358968099,-40.1453860104084,-1994.684100151062,0.025276090014881642,-0.0745169185101986,0.6468282043933868,1.4862632751464844,1.6326627135276794
2024-10-20 19:25:00,6504.52490234375,79.0614013671875,139.43597412109375,50.296913146972656,63.93106460571289,49.902652740478516,38.28990173339844,38.995765686035156,139.0615692138672,138.30624389648438,138.09567260742188,139.16537475585938,1061.8814697265625,493.900146484375,366.2026062011719,345.9059143066406,367.18310546875,347.1286315917969,416.3904724121094,403.8885803222656,416.0432434082031,400.3088073730469,474.0947570800781,466.5447692871094,472.7152404785156,462.24517822265625,2.7699999809265137,1.4299999475479126,1005.816650390625,-0.03506530076265335,-2.022614002227783,-1.993316650390625,-1.9979848861694336,-2.026031970977783,-0.12374569475650787,-0.06081846356391907,0.34674742817878723,0.32063332200050354,0.7991693615913391,0.8410479426383972,0.8258452415466309,0.6115925312042236,0.8660345077514648,1.0877569913864136,0.4354288578033447,23.350095748901367,89.24330139160156,164.99131774902344,29.2449951171875,88.86000061035156,156.1632080078125,27.191991806030273,228.2027587890625,3.0941483974456787,0.0,0.6513409614562988,9.882638931274414,2.815237283706665,4.2816267013549805,3.961902379989624,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20834100092605243,0.26481668867633157,0.20670788663383974,0.15860528913943048,0.1615291346243458,0.03711513162561789,138.6572151184082,0.1632527333924018,86.6075439453125,687.7408478472819,279.39351399739587,-35.06530076265335,-2009.9868774414062,0.025299807385677456,-0.09228207916021347,0.6673807501792908,1.4374377727508545,1.6402173042297363
