datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-20 19:30:00,6486.97607421875,79.07423400878906,139.41310119628906,50.721527099609375,64.08760070800781,50.02272415161133,38.46027374267578,38.88430404663086,139.0328826904297,138.20095825195312,137.99038696289062,139.05470275878906,1070.864013671875,494.7588195800781,368.78558349609375,346.7612609863281,369.1860046386719,347.2908020019531,416.5870056152344,401.58294677734375,415.79766845703125,399.725341796875,476.3190002441406,465.4404602050781,479.21820068359375,463.5598449707031,2.7699999809265137,1.4299999475479126,1010.1950073242188,-0.04777747020125389,-2.0739986896514893,-2.0468926429748535,-2.048495292663574,-2.067903995513916,-0.12987183034420013,-0.07371081411838531,0.32728907465934753,0.3256845772266388,0.832371711730957,0.8266376256942749,0.8367950320243835,0.6027750968933105,0.8682136535644531,1.0932689905166626,0.45223379135131836,24.173171997070312,88.44371795654297,160.1266632080078,28.634624481201172,88.86000061035156,156.1632080078125,27.191991806030273,219.92807006835938,2.7850191593170166,0.0,0.6228393912315369,8.336187362670898,2.795748472213745,4.336071014404297,4.098092555999756,4.211490154266357,4.912820816040039,2.1057450771331787,0.20944039497269107,0.264631866835899,0.20655488316328977,0.1588109700956908,0.16056188493242934,0.03733271511683529,138.56973266601562,0.1650790755846657,101.53280639648438,687.7408478472819,280.6097242567274,-47.77747020125389,-2059.3226552009583,0.02554608533003575,-0.10179132223129272,0.6529736518859863,1.439570128917694,1.659009337425232
2024-10-20 19:35:00,6517.38134765625,79.04784393310547,139.45477294921875,50.76564025878906,63.979034423828125,50.01685333251953,38.57884216308594,39.15208053588867,138.93797302246094,138.20095825195312,137.95643615722656,138.95628356933594,1053.0902099609375,496.2705383300781,369.89715576171875,345.2842102050781,367.2388916015625,347.855224609375,414.1558837890625,400.7247009277344,416.4835510253906,398.27716064453125,477.7989196777344,463.8468017578125,475.0920104980469,459.8268127441406,2.7699999809265137,1.4299999475479126,1008.4385375976562,-0.06067696586251259,-2.0468811988830566,-2.0294432640075684,-2.0229742527008057,-2.026402711868286,-0.14545324444770813,-0.07180830091238022,0.3353540599346161,0.35818585753440857,0.8340451717376709,0.8333107233047485,0.8526870608329773,0.5893194675445557,0.8623772263526917,1.0912421941757202,0.4571831226348877,24.959300994873047,88.44371795654297,160.1266632080078,28.634624481201172,88.86000061035156,156.1632080078125,27.191991806030273,224.40408325195312,2.74221134185791,0.0,0.6364850401878357,7.712357997894287,2.835952043533325,4.3598313331604,4.089792251586914,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20934936369891233,0.26383928338971996,0.20626148643071512,0.15909296165499526,0.16145690482565733,0.0372070372713905,138.51291275024414,0.16158180007981962,104.85150146484375,687.7408478472819,280.121815999349,-60.67696586251259,-2031.4253568649292,0.025115238942254713,-0.10863077268004417,0.6935399174690247,1.442006528377533,1.6673558950424194
2024-10-20 19:40:00,6529.853515625,79.0473861694336,139.4447784423828,50.72243118286133,63.95884704589844,50.195884704589844,38.45463180541992,38.68162536621094,138.9135284423828,138.09567260742188,137.84390258789062,138.8509979248047,1066.9381103515625,493.94268798828125,364.6565246582031,345.5966491699219,364.916015625,347.9683532714844,415.7641906738281,403.5167236328125,414.11370849609375,399.0016174316406,473.2158508300781,463.34735107421875,472.6708679199219,460.3753967285156,2.7699999809265137,1.4299999475479126,1005.2310791015625,-0.03756394237279892,-2.0750041007995605,-2.035463809967041,-2.0341310501098633,-2.0659708976745605,-0.15183325111865997,-0.08050734549760818,0.3796515464782715,0.36905601620674133,0.814319372177124,0.8055927157402039,0.8423042297363281,0.6478747725486755,0.8616508841514587,1.0631943941116333,0.48850274085998535,23.889095306396484,88.44371795654297,160.1266632080078,28.634624481201172,88.86000061035156,156.1632080078125,27.191991806030273,223.5851287841797,3.8460705280303955,0.0,0.6160717010498047,6.371591567993164,2.810872793197632,4.336552143096924,4.047251224517822,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20958520052672688,0.26427810085140896,0.2074095092859557,0.1588946257143058,0.15983256362160264,0.03706261090327328,138.426025390625,0.16339388131732713,85.53106689453125,687.7408478472819,279.2308553059896,-37.56394237279892,-2052.6424646377563,0.025844323043293104,-0.11617029830813408,0.7487075626850128,1.4901790022850037,1.6199120879173279
2024-10-20 19:45:00,6531.01611328125,79.05165100097656,139.4352264404297,50.45644760131836,63.92253112792969,49.57625961303711,37.80438232421875,38.32100296020508,138.8326873779297,138.09567260742188,137.73861694335938,138.8509979248047,1032.735595703125,492.9842224121094,367.01739501953125,346.91912841796875,368.46875,348.83367919921875,416.4889831542969,405.52667236328125,414.3923034667969,400.6921691894531,471.81719970703125,464.106201171875,469.8988342285156,461.2579040527344,2.7699999809265137,1.4299999475479126,998.05224609375,-0.04570731148123741,-2.010162353515625,-1.981919765472412,-1.9740166664123535,-1.9784220457077026,-0.13810628652572632,-0.0839550793170929,0.30039548873901367,0.33828848600387573,0.8411242961883545,0.8340423703193665,0.8306763768196106,0.5627626180648804,0.8499852418899536,1.1054060459136963,0.4519265592098236,24.23118782043457,88.34605407714844,157.5203857421875,28.96422576904297,88.86000061035156,156.1632080078125,27.191991806030273,222.18199157714844,3.3425135612487793,0.0,0.6462705135345459,6.111486911773682,2.9297451972961426,4.372725486755371,3.9967591762542725,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21016459737196833,0.26625443637350793,0.20649837902004578,0.15746536206520004,0.15961722516927795,0.03676007216373104,138.3794937133789,0.1581278590942364,80.74771118164062,687.7408478472819,277.2367350260417,-45.70731148123741,-1986.1302077770233,0.025246131460942837,-0.1110306829214096,0.6386839747428894,1.393438994884491,1.675166666507721
2024-10-20 19:50:00,6515.72314453125,79.06721496582031,139.45729064941406,50.64491653442383,63.91442108154297,50.0915412902832,37.45462417602539,37.93067932128906,138.8081512451172,137.94918823242188,137.73861694335938,138.8264617919922,1042.5611572265625,493.60491943359375,366.7716979980469,346.7612609863281,367.2386474609375,348.27777099609375,416.741943359375,401.42218017578125,414.8101501464844,400.9288330078125,474.0151062011719,463.257568359375,477.2043151855469,462.4941101074219,2.7699999809265137,1.4299999475479126,998.9686279296875,-0.05644501745700836,-2.0285818576812744,-2.0046584606170654,-2.0151491165161133,-2.026031970977783,-0.11357290297746658,-0.061425767838954926,0.29493448138237,0.3531554937362671,0.838648796081543,0.8184758424758911,0.8314599394798279,0.6227164268493652,0.8580163717269897,1.11540949344635,0.43982943892478943,24.874595642089844,88.34605407714844,157.5203857421875,28.96422576904297,88.86000061035156,156.1632080078125,27.191991806030273,221.40110778808594,2.699073076248169,0.0,0.5861440300941467,9.50312328338623,2.9545552730560303,4.353471279144287,3.9340016841888428,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21098867690403564,0.2662699449789027,0.20868329427963508,0.15603740986454384,0.1580206739728827,0.03683953063675375,138.33060455322266,0.16000697606398465,93.64013671875,687.7408478472819,277.4912855360243,-56.44501745700836,-2018.605351448059,0.02548213394494134,-0.08749933540821075,0.6480899751186371,1.4541763663291931,1.657124638557434
2024-10-20 19:55:00,6501.244140625,79.07423400878906,139.4623565673828,50.36018753051758,63.916038513183594,49.99722671508789,37.215171813964844,37.68429183959961,138.72740173339844,138.06150817871094,137.73861694335938,138.74571228027344,1002.0580444335938,493.8733215332031,369.7319641113281,348.2721252441406,366.2907409667969,348.3794250488281,417.3561706542969,403.83685302734375,413.73077392578125,398.11981201171875,478.85223388671875,466.1015319824219,471.40325927734375,458.76837158203125,2.7699999809265137,1.4299999475479126,997.9352416992188,-0.07630396634340286,-2.0363929271698,-2.0161330699920654,-2.014801025390625,-2.0325310230255127,-0.1259823739528656,-0.0651041567325592,0.3452226519584656,0.40390586853027344,0.8281458020210266,0.8183670043945312,0.8062779903411865,0.5917993187904358,0.8587005138397217,1.1147150993347168,0.4741434156894684,25.649946212768555,88.34605407714844,157.5203857421875,28.96422576904297,88.86000061035156,156.1632080078125,27.191991806030273,221.0117950439453,2.2476091384887695,0.0,0.6235024333000183,6.049989700317383,2.9745962619781494,4.319150924682617,3.7770094871520996,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21055974182165563,0.2672377770524283,0.2090421752807856,0.15559943982036356,0.15756086602476693,0.036788791689548905,138.31830978393555,0.15413327399473117,93.88702392578125,687.7408478472819,277.20423380533856,-76.30396634340286,-2024.9645113945007,0.02535925401205589,-0.0955432653427124,0.749128520488739,1.3980773091316223,1.6465128064155579
2024-10-20 20:00:00,6519.28515625,79.06427764892578,139.46018981933594,50.71785354614258,64.31251525878906,49.86697006225586,36.62018585205078,36.91963195800781,138.72740173339844,137.94918823242188,137.73861694335938,138.77023315429688,985.7328491210938,493.5935363769531,368.7859802246094,347.18243408203125,367.4773254394531,348.0565490722656,419.2054748535156,408.5661926269531,415.4151306152344,401.79931640625,470.572021484375,463.0748596191406,467.2535705566406,459.6765441894531,2.7699999809265137,1.4299999475479126,983.8093872070312,-0.021015629172325134,-2.041731834411621,-2.006969690322876,-2.0099079608917236,-2.0047073364257812,-0.12749208509922028,-0.05889139696955681,0.3580755591392517,0.3229290843009949,0.8125051856040955,0.8458327651023865,0.8373576402664185,0.5767073631286621,0.8548707365989685,1.132166862487793,0.4447626769542694,24.8192195892334,87.66854858398438,170.53347778320312,28.848255157470703,88.86000061035156,156.1632080078125,27.191991806030273,224.09420776367188,3.365006446838379,0.0,0.6000838875770569,18.32694435119629,2.901015520095825,4.232702255249023,3.6135196685791016,4.211490154266357,4.909426689147949,7.780699253082275,0.21270952167407114,0.269725223010623,0.20914093573828726,0.15358422471721003,0.1548400948598085,0.03657412599119979,138.29636001586914,0.151202597446758,80.35360717773438,687.7408478472819,273.2803853352865,-21.015629172325134,-2015.8292055130005,0.02671070755992917,-0.09319174103438854,0.6810046434402466,1.4140650033950806,1.658337950706482
2024-10-20 20:05:00,6523.849609375,79.06996154785156,139.46145629882812,50.77214813232422,64.03858947753906,50.608802795410156,36.61332702636719,37.24083709716797,138.72740173339844,137.94918823242188,137.73861694335938,138.8509979248047,1060.0384521484375,491.5180358886719,365.4291687011719,345.548583984375,366.1432800292969,347.69842529296875,418.9177551269531,406.7568359375,416.5421447753906,404.4197692871094,469.6791076660156,466.8101501464844,472.4559326171875,464.4940185546875,2.7699999809265137,1.4299999475479126,991.3065185546875,-0.01772380620241165,-2.1023268699645996,-2.074991226196289,-2.074608087539673,-2.048754930496216,-0.1714438647031784,-0.11946891248226166,0.33543720841407776,0.37670716643333435,0.8821320533752441,0.8459754586219788,0.8555929660797119,0.6236391663551331,0.8731433749198914,1.160896897315979,0.43849417567253113,22.88179588317871,87.66854858398438,170.53347778320312,28.848255157470703,88.86000061035156,156.1632080078125,27.191991806030273,229.03445434570312,2.8218841552734375,0.0,0.6220996975898743,14.912691116333008,3.004086494445801,4.278956413269043,3.6629230976104736,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21219276155859929,0.26763738875380183,0.21151009006640278,0.15301859892405745,0.15564116069713865,0.03667676584465772,138.3165512084961,0.16248664755010986,73.43960571289062,687.7408478472819,275.3629218207465,-17.72380620241165,-2075.1702785491943,0.0271342375489936,-0.14545638859272003,0.7121443748474121,1.479232132434845,1.728107511997223
2024-10-20 20:10:00,6491.78466796875,79.06385803222656,139.5077667236328,50.45684814453125,63.752159118652344,49.98966979980469,35.988407135009766,36.36958312988281,138.8326873779297,138.09567260742188,137.73861694335938,138.8509979248047,1068.2960205078125,493.81103515625,366.92919921875,347.2419738769531,365.9327087402344,347.2419738769531,419.31793212890625,405.52630615234375,415.3170166015625,401.264892578125,476.9936828613281,469.4228210449219,474.1353454589844,463.2460021972656,2.7699999809265137,1.4299999475479126,1005.6184692382812,-0.04539212957024574,-2.047353982925415,-2.0226871967315674,-2.0077052116394043,-2.045335054397583,-0.10851473361253738,-0.07319086790084839,0.2915075421333313,0.3584686815738678,0.8627788424491882,0.8448594212532043,0.8295307159423828,0.6142598390579224,0.8875702023506165,1.1540857553482056,0.45203882455825806,22.4929256439209,87.66854858398438,170.53347778320312,28.848255157470703,88.86000061035156,156.1632080078125,27.191991806030273,221.232666015625,2.1118032932281494,0.0,0.6608056426048279,5.698736190795898,2.9000163078308105,4.243206024169922,3.6131508350372314,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21329708739342026,0.2695005802998072,0.21132217647670945,0.1521344020505996,0.15374575377946342,0.03643938907818062,138.3794937133789,0.16456122239835128,84.68191528320312,687.7408478472819,279.33846367730035,-45.39212957024574,-2030.7703614234924,0.025443788410765094,-0.09085280075669289,0.6499762237071991,1.4437905550003052,1.7076382637023926
2024-10-20 20:15:00,6494.78759765625,79.07275390625,139.483154296875,50.51995086669922,64.00658416748047,49.77456283569336,37.21815872192383,37.721885681152344,138.8326873779297,138.20095825195312,137.84390258789062,139.08445739746094,1047.060302734375,494.8310546875,367.40008544921875,345.9403991699219,367.9141540527344,347.5369873046875,419.4794006347656,406.75531005859375,417.7034606933594,401.4168395996094,474.3003845214844,464.68548583984375,474.17706298828125,463.2164001464844,2.7699999809265137,1.4299999475479126,990.3847045898438,-0.049174778163433075,-2.0382578372955322,-2.0042531490325928,-1.9989506006240845,-2.024075508117676,-0.20271968841552734,-0.13381654024124146,0.35530489683151245,0.32812976837158203,0.8206941485404968,0.8483396172523499,0.8520758748054504,0.616676926612854,0.891781210899353,1.113067388534546,0.4508770704269409,23.049043655395508,85.66312408447266,166.84507751464844,28.848255157470703,88.86000061035156,156.1632080078125,27.191991806030273,223.39608764648438,2.565927028656006,0.0,0.6306427121162415,9.666152954101562,2.8052332401275635,4.251874923706055,3.877761125564575,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21116748727550055,0.267540037467534,0.20805185246484809,0.1555675515019143,0.1576730712902031,0.03683586856008706,138.4905014038086,0.16121548041266565,91.42312622070312,687.7408478472819,275.10686238606775,-49.174778163433075,-2016.3842737674713,0.025992482756774956,-0.1682681143283844,0.6834346652030945,1.4687528014183044,1.6690337657928467
2024-10-20 20:20:00,6519.22607421875,79.0633773803711,139.47320556640625,50.26459884643555,63.826168060302734,49.56329345703125,37.04257583618164,37.48305130004883,138.93797302246094,138.30624389648438,138.0149383544922,139.1090087890625,1046.656005859375,495.38140869140625,367.5559387207031,345.63848876953125,369.54425048828125,348.53741455078125,418.9668884277344,401.46978759765625,418.2159423828125,401.0047302246094,478.553466796875,467.77752685546875,485.00469970703125,464.4996643066406,2.7699999809265137,1.4299999475479126,982.6156616210938,-0.009908349253237247,-1.9940990209579468,-1.9648016691207886,-1.9685564041137695,-1.963661789894104,-0.11047852039337158,-0.06117664650082588,0.34116384387016296,0.34692245721817017,0.7809424996376038,0.7989277839660645,0.8160532712936401,0.5879113674163818,0.8572449088096619,1.047227382659912,0.45792728662490845,23.540721893310547,83.34101867675781,162.57424926757812,28.11581039428711,88.86000061035156,156.1632080078125,27.191991806030273,225.0453338623047,2.8755362033843994,0.0,0.6222290992736816,9.67066478729248,2.886411190032959,4.232699871063232,3.7717254161834717,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21103646315950242,0.26797485852063996,0.20809202487945683,0.15552365621514908,0.15737299722525175,0.03653496362734175,138.592041015625,0.1605491194727135,108.91357421875,687.7408478472819,272.9487948947483,-9.908349253237247,-1972.7797210216522,0.026346897300545624,-0.08582758344709873,0.6880863010883331,1.403964638710022,1.5798702836036682
2024-10-20 20:25:00,6537.03125,79.04890441894531,139.51190185546875,50.56157302856445,64.0491943359375,50.434879302978516,37.03089904785156,37.56377410888672,138.93797302246094,138.42984008789062,138.09567260742188,139.21432495117188,1012.2239379882812,497.7178955078125,368.0052185058594,345.1748962402344,369.3476867675781,347.8982849121094,419.4302062988281,400.98541259765625,418.0000305175781,397.4615173339844,481.5264587402344,464.62554931640625,480.3050231933594,459.9225158691406,2.7699999809265137,1.4299999475479126,1007.4990234375,-0.024487817659974098,-2.044294595718384,-2.0012917518615723,-2.0146307945251465,-2.0047075748443604,-0.10842648893594742,-0.05882488563656807,0.30875226855278015,0.3690433204174042,0.8116151094436646,0.7700952291488647,0.8112727403640747,0.6619495153427124,0.845702052116394,1.0532950162887573,0.45652803778648376,24.446317672729492,83.34101867675781,162.57424926757812,28.11581039428711,88.86000061035156,156.1632080078125,27.191991806030273,221.03443908691406,2.556244373321533,0.0,0.6526652574539185,4.894050598144531,2.863920211791992,4.175125598907471,3.505889415740967,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21098942392353856,0.2672721951920234,0.21046074108052254,0.15452699727247282,0.15675064253144272,0.03665889157623634,138.66945266723633,0.15484459218215935,120.54644775390625,687.7408478472819,279.86083984375,-24.487817659974098,-2016.2311792373657,0.0254301611431035,-0.08362568728625774,0.6777955889701843,1.473222255706787,1.5817103385925293
2024-10-20 20:30:00,6490.85302734375,79.06291198730469,139.4847869873047,50.28912353515625,63.954376220703125,50.03517532348633,37.306129455566406,37.904327392578125,139.0615692138672,138.45433044433594,138.20095825195312,139.29502868652344,1023.2359619140625,495.3722229003906,368.8690185546875,344.55755615234375,369.5444030761719,347.8990478515625,417.51751708984375,400.2505798339844,417.0318298339844,398.11993408203125,476.7342529296875,463.2304992675781,479.7802734375,460.8953857421875,2.7699999809265137,1.4299999475479126,1000.8550415039062,-0.05356326326727867,-2.024765729904175,-1.9810411930084229,-1.9895920753479004,-2.0238120555877686,-0.1465378701686859,-0.06987788528203964,0.35128381848335266,0.3559000790119171,0.8148195147514343,0.8088055849075317,0.8046771287918091,0.5671929121017456,0.8469473123550415,1.1039865016937256,0.4512723386287689,25.281055450439453,83.34101867675781,162.57424926757812,28.11581039428711,88.86000061035156,156.1632080078125,27.191991806030273,219.69647216796875,2.961469888687134,0.0,0.6209741234779358,11.569543838500977,2.84367299079895,4.212957382202148,3.651087760925293,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20998499234772044,0.26704500411344967,0.2089246176675583,0.15577378879498185,0.1582715970762897,0.0368964034339715,138.75297164916992,0.1576427562915873,114.5242919921875,687.7408478472819,278.0152893066406,-53.56326326727867,-2004.8027634620667,0.025244874634950672,-0.10820787772536278,0.7071838974952698,1.3718700408935547,1.623625099658966
2024-10-20 20:35:00,6507.36865234375,79.06204223632812,139.44479370117188,50.60136413574219,63.96148681640625,50.273033142089844,37.16712188720703,37.94276428222656,139.16685485839844,138.53514099121094,138.32455444335938,139.42320251464844,1013.4141845703125,496.3245849609375,368.3004150390625,344.655517578125,368.63031005859375,347.9195861816406,416.84002685546875,399.576171875,415.64013671875,397.2442321777344,477.7345275878906,464.3028869628906,479.2244873046875,460.266845703125,2.7699999809265137,1.4299999475479126,1003.9857788085938,-0.029211247339844704,-2.0406603813171387,-1.9936496019363403,-1.997954249382019,-2.003070831298828,-0.1706850379705429,-0.10612059384584427,0.3528282940387726,0.34569498896598816,0.8098880648612976,0.8034087419509888,0.8213598728179932,0.6253564953804016,0.8492302894592285,1.0869896411895752,0.4533637762069702,25.287565231323242,86.13651275634766,164.38095092773438,27.02324867248535,88.86000061035156,156.1632080078125,27.191991806030273,213.4593963623047,3.4603688716888428,0.0,0.6004652380943298,15.073638916015625,2.9036755561828613,4.239071369171143,3.6442677974700928,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21088666860073135,0.26656642768122224,0.20951831360413545,0.15489800818895363,0.15813058192495735,0.03687293329804681,138.8624382019043,0.15573332920139887,112.4046630859375,687.7408478472819,278.88493855794275,-29.211247339844704,-2008.8337659835815,0.025452606570715155,-0.1384028159081936,0.6985232830047607,1.4467163681983948,1.6132968068122864
2024-10-20 20:40:00,6512.11865234375,79.05867004394531,139.4793701171875,50.766395568847656,63.92780685424805,50.14167404174805,38.075050354003906,38.3667106628418,139.16685485839844,138.53514099121094,138.32455444335938,139.42320251464844,1017.8702392578125,496.3603515625,366.45257568359375,344.6065368652344,367.2387390136719,347.64935302734375,417.0016174316406,400.567626953125,415.527587890625,397.89019775390625,476.41107177734375,463.0199279785156,476.01617431640625,459.4401550292969,2.7699999809265137,1.4299999475479126,1005.5777587890625,-0.041950371116399765,-2.064894914627075,-2.0304441452026367,-2.0244061946868896,-2.038239002227783,-0.10539596527814865,-0.04709817096590996,0.3457329273223877,0.3569454848766327,0.8270382285118103,0.8222430348396301,0.8131928443908691,0.5823349356651306,0.844584047794342,1.1090381145477295,0.4479122459888458,25.112266540527344,86.13651275634766,164.38095092773438,27.02324867248535,88.86000061035156,156.1632080078125,27.191991806030273,214.8397674560547,2.804164171218872,0.0,0.5936816930770874,8.258513450622559,2.815044641494751,4.212489128112793,3.6972954273223877,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2104065511363452,0.26495537473546227,0.2078173284731093,0.15780596474421887,0.15901478091086432,0.03705055917475524,138.8624382019043,0.15630400697497657,105.47396850585938,687.7408478472819,279.327155219184,-41.950371116399765,-2039.4960641860962,0.02560179440715264,-0.0762470681220293,0.7026784121990204,1.3955277800559998,1.6492812633514404
2024-10-20 20:45:00,6527.4072265625,79.06382751464844,139.46397399902344,50.485103607177734,64.09626007080078,49.8140869140625,38.13209915161133,38.26345443725586,139.16685485839844,138.53514099121094,138.29579162597656,139.39337158203125,1005.1663818359375,495.9137878417969,366.0452575683594,345.2350158691406,368.2581787109375,348.53741455078125,417.2579650878906,399.17279052734375,415.1763610839844,398.576171875,475.3248291015625,463.23052978515625,480.0575256347656,461.35162353515625,2.7699999809265137,1.4299999475479126,1002.8152465820312,-0.044747497886419296,-2.064861297607422,-2.030426502227783,-2.027008533477783,-2.0294196605682373,-0.10696785897016525,-0.03836468234658241,0.3855040669441223,0.3543701171875,0.8833779692649841,0.8182471394538879,0.7260555028915405,0.6066985130310059,0.7977261543273926,1.132736086845398,0.4904720187187195,24.932340621948242,86.13651275634766,164.38095092773438,27.02324867248535,88.86000061035156,156.1632080078125,27.191991806030273,216.90826416015625,11.387350082397461,0.0,0.6060085892677307,13.425308227539062,2.804527521133423,4.2556352615356445,3.7661991119384766,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20966357850000025,0.26619042637757656,0.20687686021956525,0.15836180957558688,0.15890732532727103,0.03688922658311222,138.8477897644043,0.15399167647232634,106.01657104492188,687.7408478472819,278.5597907172309,-44.747497886419296,-2037.9289984703064,0.0256867993159732,-0.07266627065837383,0.7398741841316223,1.3327540159225464,1.701625108718872
2024-10-20 20:50:00,6507.22509765625,79.06393432617188,139.457275390625,50.731056213378906,64.255615234375,50.20894241333008,37.74969482421875,38.27498245239258,139.0615692138672,138.42984008789062,138.20095825195312,139.29502868652344,1073.697265625,497.3391418457031,367.4912109375,345.0093688964844,368.83404541015625,347.9192810058594,417.4685363769531,398.3458251953125,415.4216003417969,397.4548034667969,476.7834777832031,462.8161926269531,478.8385009765625,459.49365234375,2.7699999809265137,1.4299999475479126,1008.8856201171875,-0.058540407568216324,-2.065088987350464,-2.0326931476593018,-2.034757375717163,-2.0460212230682373,-0.154653400182724,-0.08815421909093857,0.3480442762374878,0.31552058458328247,1.002144694328308,0.8580325841903687,0.6394557356834412,0.5540294647216797,0.7368869781494141,1.2384284734725952,0.44698458909988403,26.01025390625,88.7305908203125,166.60269165039062,27.816728591918945,88.86000061035156,156.1632080078125,27.191991806030273,213.68870544433594,2.6604294776916504,0.0,0.6364472508430481,15.054360389709473,2.845137119293213,4.2693071365356445,3.7282962799072266,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21031006958042428,0.2663773222862752,0.20814560075573993,0.15649469058417712,0.15867231679338345,0.03706960916790433,138.7468490600586,0.1650007875110576,113.79824829101562,687.7408478472819,280.24600558810766,-58.540407568216324,-2044.6401834487915,0.025288449356323416,-0.12140380963683128,0.6635648608207703,1.1934852004051208,1.8601772785186768
2024-10-20 20:55:00,6547.33447265625,79.06822204589844,139.4630889892578,50.6564826965332,64.0059814453125,50.194976806640625,38.90938186645508,38.99836349487305,139.0615692138672,138.30624389648438,138.20095825195312,139.1897430419922,1025.762451171875,497.80126953125,370.27923583984375,345.7840270996094,370.1312561035156,348.4886169433594,416.6849365234375,400.3082580566406,414.74627685546875,397.5715026855469,475.5713806152344,461.1544189453125,472.42449951171875,458.1429138183594,2.7699999809265137,1.4299999475479126,998.866943359375,-0.0427904911339283,-2.1024081707000732,-2.0634512901306152,-2.0600333213806152,-2.0733046531677246,-0.09451094269752502,-0.03433864936232567,0.35248419642448425,0.35525742173194885,0.9842772483825684,0.8458549976348877,0.6455092430114746,0.6287722587585449,0.7391879558563232,1.226062536239624,0.45789074897766113,27.026559829711914,88.7305908203125,166.60269165039062,27.816728591918945,88.86000061035156,156.1632080078125,27.191991806030273,210.88796997070312,2.907485008239746,0.0,0.5808120369911194,19.75216293334961,2.686229944229126,4.2794013023376465,3.978102922439575,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20866452668335203,0.2636538723621958,0.2067634884953492,0.16027578936626985,0.16064232309283313,0.03707847633623714,138.68962860107422,0.15666871082511288,108.38784790039062,687.7408478472819,277.46303982204864,-42.7904911339283,-2074.799358844757,0.026394614225518538,-0.06442479602992535,0.7077416181564331,1.2742815017700195,1.830132246017456
2024-10-20 21:00:00,6503.47412109375,79.0666275024414,139.48480224609375,50.37448501586914,63.922760009765625,50.232357025146484,37.731231689453125,38.37172317504883,138.966552734375,138.30624389648438,138.09567260742188,139.1088104248047,1017.8038330078125,496.8814392089844,371.3069152832031,346.3741760253906,373.0677185058594,348.6300354003906,418.1339416503906,393.1405029296875,413.9085693359375,395.03729248046875,473.786376953125,448.8755798339844,478.1414489746094,458.0291442871094,2.7699999809265137,1.4299999475479126,1002.2560424804688,-0.04407591000199318,-2.0625085830688477,-2.0386807918548584,-2.0252256393432617,-2.0422632694244385,-0.1655256301164627,-0.11721979826688766,0.31847918033599854,0.3791641294956207,1.0643280744552612,0.8204041719436646,0.6253645420074463,0.5822616219520569,0.7352897524833679,1.2642430067062378,0.45048797130584717,27.54334831237793,88.7305908203125,166.60269165039062,27.816728591918945,88.86000061035156,156.1632080078125,27.191991806030273,222.1336212158203,3.1070430278778076,0.0,0.5875828266143799,19.333911895751953,2.853773355484009,4.379563331604004,4.006510257720947,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20934193469757262,0.2656446859444302,0.20875129146731058,0.15680019434251674,0.15946189354816992,0.03700061727543459,138.61931991577148,0.15650155809901783,138.25823974609375,687.7408478472819,278.40445624457465,-44.07591000199318,-2042.1695709228516,0.025778846293555476,-0.1413727141916752,0.6976433098316193,1.2076261639595032,1.8847322463989258
2024-10-20 21:05:00,6496.0615234375,79.08282470703125,139.37252807617188,50.78400421142578,63.93320083618164,50.33928680419922,38.482505798339844,38.908355712890625,138.93797302246094,138.20095825195312,137.99038696289062,139.10888671875,1082.775146484375,495.6603088378906,371.9874572753906,345.44134521484375,373.4102783203125,349.6141052246094,411.0664367675781,387.51202392578125,411.86541748046875,389.37078857421875,468.5676574707031,452.3872985839844,473.3278503417969,446.4679260253906,2.7699999809265137,1.4299999475479126,1028.1630859375,-0.05733533203601837,-2.0961272716522217,-2.055220365524292,-2.0455892086029053,-2.0435850620269775,-0.14265106618404388,-0.08459152281284332,0.3737882673740387,0.3608636260032654,1.0257624387741089,0.8546326160430908,0.6325596570968628,0.5980516076087952,0.7439156174659729,1.2532069683074951,0.4519777297973633,30.090473175048828,88.34117126464844,164.6995086669922,26.96221160888672,88.86000061035156,156.1632080078125,27.191991806030273,224.5868682861328,2.7561705112457275,0.0,0.6451854705810547,8.302497863769531,2.828695058822632,4.37273645401001,3.9385173320770264,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20946404861505152,0.263699314302058,0.20762976417738785,0.15872520472812382,0.1604816681773788,0.03732220707705706,138.55955123901367,0.16668178750736437,139.43161010742188,687.7408478472819,285.60085720486114,-57.33533203601837,-2060.130476951599,0.024553732308126543,-0.1136212944984436,0.7346518933773041,1.230611264705658,1.8803950548171997
2024-10-20 21:10:00,6550.447265625,79.0934829711914,139.40090942382812,50.547489166259766,64.21275329589844,49.331993103027344,39.12209701538086,39.30071258544922,138.93797302246094,138.20095825195312,137.99038696289062,139.08445739746094,1042.509033203125,491.364013671875,366.3996276855469,344.6507873535156,368.4199523925781,350.2844543457031,411.53558349609375,395.6258239746094,413.56524658203125,395.9491271972656,466.0567932128906,461.5783386230469,468.5899963378906,452.2518005371094,2.7699999809265137,1.4299999475479126,989.281494140625,-0.015083758160471916,-2.114656448364258,-2.078388214111328,-2.101438045501709,-2.084395170211792,-0.09359824657440186,-0.03158365562558174,0.34375524520874023,0.33574047684669495,1.05905020236969,0.8888644576072693,0.6421869397163391,0.6526397466659546,0.7465483546257019,1.2644941806793213,0.4581112265586853,27.493955612182617,87.89132690429688,162.50100708007812,26.96221160888672,88.86000061035156,156.1632080078125,27.191991806030273,226.26510620117188,9.528816223144531,0.0,0.6269486546516418,16.511648178100586,2.755160331726074,4.419474124908447,4.174947738647461,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20843032287608002,0.2647784315894343,0.20341827893299044,0.1613182266221855,0.16205473997930975,0.03702266964863146,138.5534439086914,0.15915081687229732,94.22686767578125,687.7408478472819,274.8004150390625,-15.083758160471916,-2094.7194695472717,0.027539274686511385,-0.0625909510999918,0.6794957220554352,1.2948266863822937,1.9479146599769592
2024-10-20 21:15:00,6521.1328125,79.09529113769531,139.44972229003906,50.21417999267578,63.87937545776367,49.872703552246094,38.27882766723633,38.698944091796875,138.93797302246094,138.20095825195312,138.09567260742188,139.08445739746094,1045.0443115234375,492.0110778808594,364.0692443847656,343.6222839355469,365.0080261230469,349.9656677246094,413.9546813964844,400.1632080078125,416.205078125,400.69580078125,472.5729675292969,466.83197021484375,468.8398132324219,459.82659912109375,2.7699999809265137,1.4299999475479126,992.162109375,0.007296942174434662,-2.054054021835327,-2.01876163482666,-2.0195200443267822,-2.0207533836364746,-0.14405037462711334,-0.10301700979471207,0.28430452942848206,0.3580491840839386,1.0629857778549194,0.8407136797904968,0.6441759467124939,0.595136821269989,0.7499843835830688,1.2444305419921875,0.4337921142578125,24.955760955810547,87.89132690429688,162.50100708007812,26.96221160888672,88.86000061035156,156.1632080078125,27.191991806030273,231.56149291992188,3.7326056957244873,0.0,0.6197299957275391,6.312962532043457,2.878946542739868,4.422731876373291,4.004655838012695,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20840599301808402,0.26512122029259605,0.20698874919033639,0.15887020544240882,0.16061383205657476,0.036948186410168865,138.57976531982422,0.16025502647641982,79.54428100585938,687.7408478472819,275.6005859375,7.296942174434662,-2028.272271156311,0.026799432692337546,-0.1235336922109127,0.6423537135124207,1.239312767982483,1.9036994576454163
2024-10-20 21:20:00,6536.28759765625,79.08399963378906,139.45892333984375,50.46607208251953,63.972782135009766,49.77478790283203,38.20540237426758,38.749515533447266,138.93797302246094,138.28175354003906,138.09567260742188,139.1897430419922,1028.0296630859375,492.2215881347656,365.22308349609375,346.4682922363281,368.8307189941406,349.2821960449219,418.96661376953125,397.0042724609375,413.0537109375,398.47381591796875,476.05975341796875,453.3068542480469,472.3126525878906,463.520263671875,2.7699999809265137,1.4299999475479126,1009.7998657226562,-0.02554241381585598,-2.0728707313537598,-2.0395588874816895,-2.0446951389312744,-2.0447940826416016,-0.12629149854183197,-0.0738222748041153,0.32091566920280457,0.3574160933494568,0.8067885637283325,0.8381174206733704,0.8608585000038147,0.6157410740852356,0.8726791739463806,1.093867301940918,0.4535011351108551,23.4542236328125,87.89132690429688,162.50100708007812,26.96221160888672,88.86000061035156,156.1632080078125,27.191991806030273,232.78700256347656,2.390645980834961,0.0,0.6446647644042969,3.9055731296539307,2.843838691711426,4.3641133308410645,3.7945756912231445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20925643075799105,0.26526169964925045,0.2063900364833517,0.15841784007757814,0.16067399303182867,0.03689687095692564,138.62628555297852,0.15728035948946972,106.39083862304688,687.7408478472819,280.49996270073785,-25.54241381585598,-2050.4797101020813,0.02573629131599293,-0.10005688667297363,0.6783317625522614,1.4765995740890503,1.6449059844017029
2024-10-20 21:25:00,6486.564453125,79.09944152832031,139.5052490234375,50.07862091064453,63.67045593261719,49.88144302368164,38.621402740478516,38.909122467041016,138.93797302246094,138.20095825195312,138.09567260742188,139.1653594970703,1042.8175048828125,492.7449645996094,370.0181884765625,345.9898986816406,369.4471130371094,348.1650390625,414.5217590332031,394.8261413574219,413.1088562011719,393.1968688964844,475.0628967285156,459.30877685546875,474.6482849121094,447.47442626953125,2.7699999809265137,1.4299999475479126,1012.7830810546875,-0.009249947033822536,-2.0064289569854736,-1.974342942237854,-1.970924973487854,-1.9853532314300537,-0.15943552553653717,-0.08548325300216675,0.3339763581752777,0.3432195484638214,0.8060621023178101,0.7867661118507385,0.8580455183982849,0.6532183885574341,0.921908438205719,1.0471173524856567,0.415261834859848,25.330734252929688,88.709228515625,162.58645629882812,28.585796356201172,88.86000061035156,156.1632080078125,27.191991806030273,240.93112182617188,3.0021209716796875,0.0,0.6699491739273071,8.781203269958496,2.7480788230895996,4.379084587097168,4.23219633102417,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20765634389742274,0.2640163377669796,0.2068387247545715,0.1601477665207225,0.16134082706030367,0.03717854756816298,138.59999084472656,0.16076576628794917,127.845947265625,687.7408478472819,281.3286336263021,-9.249947033822536,-1984.2625260353088,0.024954104659437804,-0.12245938926935196,0.6771959066390991,1.511263906955719,1.5928282141685486
2024-10-20 21:30:00,6531.23486328125,79.10958099365234,139.4665069580078,50.79374313354492,64.13139343261719,49.926116943359375,38.71710205078125,39.03090286254883,138.93797302246094,138.20095825195312,137.99038696289062,139.08445739746094,1037.1739501953125,491.87054443359375,365.9769287109375,343.3236389160156,368.02642822265625,350.8537292480469,411.4878845214844,396.5203857421875,415.16131591796875,400.1922607421875,469.3991394042969,463.06903076171875,468.8243713378906,456.913330078125,2.7699999809265137,1.4299999475479126,996.2573852539062,-0.04700886830687523,-2.0693681240081787,-2.0226283073425293,-2.022979497909546,-2.0452630519866943,-0.12008433043956757,-0.05267149209976196,0.35886406898498535,0.34366241097450256,0.8122832775115967,0.764885425567627,0.8453206419944763,0.6679650545120239,0.9026276469230652,1.0450496673583984,0.4497952461242676,24.38090705871582,88.709228515625,162.58645629882812,28.585796356201172,88.86000061035156,163.42662048339844,27.191991806030273,235.44796752929688,15.133971214294434,0.0,0.6417887210845947,11.205699920654297,2.853778839111328,4.413327217102051,4.209660530090332,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20937303544848931,0.2643511519760538,0.20579665934649288,0.15959282935357194,0.16088632387539203,0.037144470150162576,138.5534439086914,0.1588021211771648,88.00369262695312,687.7408478472819,276.73816257052954,-47.00886830687523,-2040.059745311737,0.02602437324441415,-0.08637791126966476,0.7025264799594879,1.5132856965065002,1.5771687030792236
2024-10-20 21:35:00,6512.06787109375,79.08552551269531,139.4757080078125,50.74662780761719,64.15328216552734,50.253578186035156,39.613712310791016,39.91378402709961,138.8326873779297,138.09567260742188,137.84390258789062,138.87550354003906,991.5473022460938,489.5266418457031,365.0080261230469,344.234375,368.0263671875,349.06549072265625,416.17169189453125,402.6825256347656,415.6362609863281,402.7191467285156,468.9880676269531,465.7151794433594,466.6835021972656,459.1990966796875,2.7699999809265137,1.4299999475479126,995.790283203125,-0.08896471560001373,-2.0597238540649414,-2.004551410675049,-2.0050272941589355,-1.997841715812683,-0.20865948498249054,-0.1303011029958725,0.35596275329589844,0.3686627447605133,0.826633870601654,0.7703535556793213,0.863788366317749,0.6652953028678894,0.8945717215538025,1.0499496459960938,0.48104017972946167,22.886215209960938,88.709228515625,162.58645629882812,28.585796356201172,88.86000061035156,163.42662048339844,27.191991806030273,236.44891357421875,22.844676971435547,0.0,0.6909350752830505,6.791580677032471,2.792107582092285,4.396148204803467,4.277110576629639,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20739914837241796,0.26219153195493,0.20538407710484288,0.16189943158932046,0.16312581097848866,0.03757346964751065,138.4119415283203,0.15226304790947395,76.89810180664062,687.7408478472819,276.60841200086804,-88.96471560001373,-2016.7860686779022,0.025196256422763755,-0.16948029398918152,0.7246254980564117,1.5290836691856384,1.5969874262809753
2024-10-20 21:40:00,6507.6123046875,79.10371398925781,139.4898223876953,50.456851959228516,63.731204986572266,49.65007019042969,38.59729766845703,38.84415054321289,138.72740173339844,137.9247283935547,137.73861694335938,138.8509979248047,1016.0738525390625,491.3236389160156,364.8671569824219,343.61810302734375,368.8941650390625,349.0015869140625,415.65576171875,401.14727783203125,416.205078125,402.7234191894531,469.0941467285156,466.0530700683594,474.2772521972656,466.5916748046875,2.7699999809265137,1.4299999475479126,993.4698486328125,-0.02764335460960865,-2.052633762359619,-2.0212817192077637,-2.0167386531829834,-2.0725913047790527,-0.1391935795545578,-0.06954117864370346,0.37339386343955994,0.3424097001552582,0.828136682510376,0.8337593674659729,0.6551324129104614,0.6757690906524658,0.6987376809120178,1.081394910812378,0.4481172561645508,22.726072311401367,88.95642852783203,166.20594787597656,28.53696632385254,88.86000061035156,163.42662048339844,27.191991806030273,235.05267333984375,17.924863815307617,0.0,0.6791734099388123,7.713520050048828,2.8931849002838135,4.437230587005615,4.150169372558594,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20912193618740796,0.2641384165844888,0.2057781729714974,0.15996918766457413,0.1609922865920317,0.03707651348161971,138.3104362487793,0.15613619941789925,79.85842895507812,687.7408478472819,275.96384684244794,-27.64335460960865,-2040.8113598823547,0.026434776274282416,-0.10436737909913063,0.7158035635948181,1.3309015035629272,1.6618960499763489
2024-10-20 21:45:00,6525.95703125,79.10538482666016,139.4706573486328,50.600650787353516,64.3142318725586,50.22536087036133,38.548377990722656,39.120216369628906,138.69332885742188,137.73861694335938,137.63333129882812,138.74571228027344,1047.171630859375,494.0010681152344,367.2326354980469,344.0585632324219,370.71478271484375,348.3758239746094,416.84002685546875,400.3041076660156,416.2540588378906,402.09063720703125,473.6944885253906,467.4093322753906,474.677490234375,464.9999694824219,2.7699999809265137,1.4299999475479126,992.7060546875,-0.04933731257915497,-2.130718469619751,-2.082195997238159,-2.0699033737182617,-2.0578982830047607,-0.13986648619174957,-0.07065264135599136,0.36211588978767395,0.32862502336502075,0.817511796951294,0.7940733432769775,0.8650876879692078,0.0,0.04519221931695938,1.061200737953186,0.4492955207824707,23.303834915161133,88.95642852783203,166.20594787597656,28.53696632385254,88.86000061035156,163.42662048339844,27.191991806030273,232.9044952392578,4.143787860870361,0.0,0.624098002910614,5.984114170074463,2.847400426864624,4.419905662536621,4.187826633453369,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20839707165085541,0.2648759922879307,0.20685145280002412,0.15876019310337894,0.16111529015781087,0.03720662528544365,138.2027473449707,0.16046253842078959,92.175048828125,687.7408478472819,275.7516818576389,-49.33731257915497,-2085.179030895233,0.026773655424003426,-0.10525956377387047,0.6907409131526947,0.8650876879692078,1.6115851402282715
2024-10-20 21:50:00,6522.2607421875,79.10371398925781,139.49526977539062,50.58744430541992,64.0739974975586,50.120975494384766,38.21040344238281,38.38025665283203,138.58091735839844,137.73861694335938,137.63333129882812,138.74571228027344,1063.5382080078125,494.48541259765625,368.5753479003906,344.33245849609375,370.94659423828125,347.6003112792969,416.95257568359375,403.0977783203125,414.22601318359375,399.66827392578125,474.35009765625,463.62274169921875,465.20562744140625,457.93182373046875,2.7699999809265137,1.4299999475479126,1008.1531982421875,-0.036770667880773544,-2.1159169673919678,-2.08811092376709,-2.091505765914917,-2.1064367294311523,-0.16882102191448212,-0.1015816256403923,0.36137035489082336,0.40405529737472534,0.8192819356918335,0.7660298347473145,0.8696138858795166,0.0,0.0024048632476478815,1.0507795810699463,0.5044482946395874,23.750690460205078,88.95642852783203,166.20594787597656,28.53696632385254,88.86000061035156,163.42662048339844,27.191991806030273,234.54153442382812,2.9755842685699463,0.0,0.6383746862411499,6.545851707458496,2.9068593978881836,4.409819602966309,4.0325517654418945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20958196685350547,0.265456272877303,0.2076494033046865,0.15830433060368201,0.159008026360823,0.037007578650040916,138.17464447021484,0.1630628167206809,94.00286865234375,687.7408478472819,280.0425550672743,-36.770667880773544,-2100.4925966262817,0.026314984349112346,-0.1352013237774372,0.7654256522655487,0.8696138858795166,1.585311770439148
2024-10-20 21:55:00,6518.64892578125,79.10628509521484,139.4998321533203,50.889381408691406,64.22154998779297,50.085269927978516,38.99996566772461,39.44681167602539,138.72740173339844,137.84390258789062,137.63333129882812,138.77011108398438,1030.8057861328125,492.46099853515625,369.3476867675781,344.06890869140625,369.8681945800781,348.2186584472656,415.4451904296875,403.10369873046875,415.7381591796875,404.8455505371094,466.056640625,462.0672302246094,471.0643310546875,463.3096923828125,2.7699999809265137,1.4299999475479126,997.455322265625,-0.04848415032029152,-2.175124406814575,-2.1489782333374023,-2.1462860107421875,-2.1222100257873535,-0.08363107591867447,-0.01572827249765396,0.3471653461456299,0.357745885848999,0.8517517447471619,0.8212526440620422,0.8498608469963074,0.6512868404388428,0.9039924144744873,1.0993705987930298,0.4499376118183136,23.96459197998047,88.38572692871094,161.750244140625,28.073083877563477,88.86000061035156,163.42662048339844,27.191991806030273,237.920166015625,3.391413450241089,0.0,0.6795967221260071,8.787178039550781,2.8752548694610596,4.426397323608398,3.987257480621338,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20886865563235185,0.263588757364719,0.20556828767137764,0.16007013984521104,0.1619041594863405,0.03737630012633525,138.2436866760254,0.15813181502319854,81.90646362304688,687.7408478472819,277.0709228515625,-48.48415032029152,-2148.1496691703796,0.027350685378289604,-0.049679674208164215,0.7049112319946289,1.5011476874351501,1.673004388809204
2024-10-20 22:00:00,6530.826171875,79.11054992675781,139.5223846435547,50.872554779052734,64.13655090332031,50.16883850097656,38.846500396728516,38.914772033691406,138.7518768310547,137.86837768554688,137.84390258789062,138.95628356933594,1030.304443359375,492.67877197265625,365.9327087402344,344.39599609375,367.7454833984375,348.11627197265625,416.3907165527344,404.4679870605469,414.4518737792969,403.27166748046875,473.10296630859375,467.3455505371094,472.21795654296875,464.62347412109375,2.7699999809265137,1.4299999475479126,993.975830078125,-0.02215936779975891,-2.1026580333709717,-2.0566627979278564,-2.061882257461548,-2.0611417293548584,-0.1586594432592392,-0.09819675981998444,0.36475881934165955,0.33219125866889954,0.8365368843078613,0.7776318192481995,0.830087423324585,0.6895560622215271,0.8927644491195679,1.0834311246871948,0.4428746998310089,23.162633895874023,88.38572692871094,161.750244140625,28.073083877563477,89.7300033569336,163.42662048339844,27.191991806030273,229.84901428222656,16.141315460205078,0.0,0.6604233384132385,7.900668621063232,2.8245904445648193,4.419482707977295,4.231640815734863,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20940445716481879,0.2640024603573416,0.20650778083612642,0.15990213905434458,0.16018316258736862,0.037198849000144446,138.35511016845703,0.15776020004886682,77.62075805664062,687.7408478472819,276.10439724392364,-22.15936779975891,-2070.5862045288086,0.02687038013273652,-0.12842810153961182,0.6969500780105591,1.519643485546112,1.6141687035560608
